time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360780,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.26318534766324e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.754580241860822e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,7.204699795693159e-05,297.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.75457951426506e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0004627152811735,284.89703369140625,294.1499938964844,287.54998779296875,285.84625244140625,287.7462463378906,287.54998779296875,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6991065740585327,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.26318534766324e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.754580241860822e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,7.204699795693159e-05,297.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.75457951426506e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0004627152811735,284.89703369140625,294.1499938964844,287.54998779296875,285.84625244140625,287.7462463378906,287.54998779296875,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6991065740585327,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.26318534766324e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.754580969456585e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,7.204699795693159e-05,297.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,9.754580241860822e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,0.0004627153102774,284.8975830078125,294.1499938964844,287.54998779296875,285.851318359375,287.7445373535156,287.54998779296875,285.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.698696255683899,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,9.263186075259e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.754580969456585e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,7.20470052328892e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.754580969456585e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0004627153393812,284.8981018066406,294.1499938964844,287.54998779296875,285.8564147949219,287.7428283691406,287.54998779296875,285.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6982859373092651,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.263187530450524e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,9.754582424648106e-05,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,7.204701250884682e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.754582424648106e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0004627153975889,284.899169921875,294.1499938964844,287.54998779296875,285.8665466308594,287.7394714355469,287.54998779296875,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.697465896606445,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.263187530450524e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89093017578125,0.0,0.0,9.754582424648106e-05,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,7.204701250884682e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909606933594,0.0,0.0,9.754582424648106e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0004627153975889,284.899169921875,294.1499938964844,287.54998779296875,285.8665466308594,287.7394714355469,287.54998779296875,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.697465896606445,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,9.263188258046284e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.754583879839628e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,7.204701978480443e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,9.754583152243868e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0004627154557965,284.9002380371094,294.1499938964844,287.54998779296875,285.8766784667969,287.73614501953125,287.54998779296875,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.696646213531494,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,9.263188258046284e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.754583879839628e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,7.204701978480443e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918151855469,0.0,0.0,9.754583152243868e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8918762207031,0.0,0.0,0.0004627154557965,284.9002380371094,294.1499938964844,287.54998779296875,285.8766784667969,287.73614501953125,287.54998779296875,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.696646213531494,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.263188985642046e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,9.75458460743539e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.204702706076205e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.75458460743539e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,0.0004627154849004,284.9013061523437,294.1499938964844,287.54998779296875,285.8868103027344,287.73291015625,287.54998779296875,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6958271265029907,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.263188985642046e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89263916015625,0.0,0.0,9.75458460743539e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.204702706076205e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,9.75458460743539e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,0.0004627154849004,284.9013061523437,294.1499938964844,287.54998779296875,285.8868103027344,287.73291015625,287.54998779296875,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6958271265029907,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,9.263190440833569e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.754586062626912e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,7.204703433671966e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.754585335031152e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,0.000462715543108,284.90240478515625,294.1499938964844,287.54998779296875,285.8969421386719,287.7297058105469,287.54998779296875,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.695008397102356,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,9.263190440833569e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.754586062626912e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,7.204703433671966e-05,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,9.754585335031152e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935852050781,0.0,0.0,0.000462715543108,284.90240478515625,294.1499938964844,287.54998779296875,285.8969421386719,287.7297058105469,287.54998779296875,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.695008397102356,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,9.26319116842933e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,9.754586062626912e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,7.204704161267728e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,9.754586062626912e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0004627155722118,284.9029235839844,294.1499938964844,287.54998779296875,285.9020080566406,287.7281188964844,287.54998779296875,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6945992708206177,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.26319116842933e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,9.754586790222676e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,7.204704161267728e-05,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,9.754586790222676e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.0004627156013157,284.9034729003906,294.1499938964844,287.54998779296875,285.9070739746094,287.7265625,287.54998779296875,285.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.694190263748169,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,9.263192623620851e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.754587517818436e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,7.20470561645925e-05,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.754587517818436e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0004627156595233,284.9045715332031,294.1499938964844,287.54998779296875,285.91717529296875,287.7234802246094,287.54998779296875,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6933724880218506,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,9.263192623620851e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.754587517818436e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,7.20470561645925e-05,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,9.754587517818436e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0004627156595233,284.9045715332031,294.1499938964844,287.54998779296875,285.91717529296875,287.7234802246094,287.54998779296875,285.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6933724880218506,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,9.263193351216614e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,9.754588245414196e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,7.20470561645925e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,9.754588245414196e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959350585937,0.0,0.0,0.0004627156886272,284.90533447265625,294.1499938964844,287.54998779296875,285.9244689941406,287.7212829589844,287.54998779296875,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6927839517593384,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,9.263193351216614e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,9.75458897300996e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,7.204706344055012e-05,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,9.75458897300996e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,0.0004627156886272,284.9056396484375,294.1499938964844,287.54998779296875,285.92730712890625,287.720458984375,287.54998779296875,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6925550699234009,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.263194078812376e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,9.75458970060572e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,7.204707071650773e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.75458970060572e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0004627157468348,284.90673828125,294.1499938964844,287.54998779296875,285.9374084472656,287.71746826171875,287.54998779296875,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6917381286621094,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.263194078812376e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,9.75458970060572e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970031738281,0.0,0.0,7.204707071650773e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89703369140625,0.0,0.0,9.75458970060572e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970642089844,0.0,0.0,0.0004627157468348,284.90673828125,294.1499938964844,287.54998779296875,285.9374084472656,287.71746826171875,287.54998779296875,285.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6917381286621094,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.2631955340039e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.754591155797244e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,7.204707799246535e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.754590428201482e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0004627158050425,284.9078369140625,294.1499938964844,287.54998779296875,285.9475402832031,287.71453857421875,287.54998779296875,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.690921664237976,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.2631955340039e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.754591155797244e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,7.204707799246535e-05,297.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.754590428201482e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0004627158050425,284.9078369140625,294.1499938964844,287.54998779296875,285.9475402832031,287.71453857421875,287.54998779296875,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.690921664237976,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,9.2631955340039e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,9.754591155797244e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,7.204707799246535e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,9.754591155797244e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,0.0004627158341463,284.90838623046875,294.1499938964844,287.54998779296875,285.9525756835937,287.7131042480469,287.54998779296875,285.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6905136108398438,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.26319626159966e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.754591883393005e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,7.204708526842296e-05,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,9.754591883393005e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,0.0004627158341463,284.908935546875,294.1499938964844,287.54998779296875,285.9576416015625,287.711669921875,287.54998779296875,285.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.690105676651001,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,9.26319698919542e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,9.754592610988766e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,7.204709254438058e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,9.754592610988766e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.000462715892354,284.9100341796875,294.1499938964844,287.54998779296875,285.9677429199219,287.7088623046875,287.54998779296875,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6892900466918943,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,9.26319698919542e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,9.754592610988766e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,7.204709254438058e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8996887207031,0.0,0.0,9.754592610988766e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.000462715892354,284.9100341796875,294.1499938964844,287.54998779296875,285.9677429199219,287.7088623046875,287.54998779296875,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.6892900466918943,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.263188985642046e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.75458460743539e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,7.204702706076205e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.75458460743539e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0004627154849004,284.9111328125,294.1499938964844,287.54998779296875,285.97784423828125,287.7060852050781,287.54998779296875,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.342894932563013e-09,0.000986986211501,-0.0104300007224082,0.0,0.0,0.0,-0.0069657736457884,60.0,1.688462734222412,-0.0,-6.641795380346593e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.263188985642046e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.75458460743539e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,7.204702706076205e-05,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.75458460743539e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0004627154849004,284.9111328125,294.1499938964844,287.54998779296875,285.97784423828125,287.7060852050781,287.54998779296875,285.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869905188679,4.342894932563013e-09,0.000986986211501,-0.0104300007224082,0.0,0.0,0.0,-0.0069657736457884,60.0,1.688462734222412,-0.0,-6.641795380346593e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.26288776099682e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.754267375683412e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,7.204468420241028e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.75426664808765e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.00046270043822,284.9122314453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7033386230469,287.54986572265625,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869583882391,4.3391281678850654e-09,0.0009869540808722,-0.010420131497085,0.0,0.0,0.0,-0.0069639063440263,60.0,1.687138915061951,-0.0,-6.64136194927778e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,9.26288776099682e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.754267375683412e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,7.204468420241028e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,9.75426664808765e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.00046270043822,284.9122314453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7033386230469,287.54986572265625,285.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869583882391,4.3391281678850654e-09,0.0009869540808722,-0.010420131497085,0.0,0.0,0.0,-0.0069639063440263,60.0,1.687138915061951,-0.0,-6.64136194927778e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,9.261978993890808e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.753310587257148e-05,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,7.203761924756691e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.753309859661384e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0004626550362445,284.913330078125,294.1499938964844,287.54364013671875,285.9919738769531,287.7005920410156,287.5492248535156,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.32779767578495e-09,0.0009868571069091,-0.0103904455900192,0.0,0.0,0.0,-0.0069582895375788,60.0,1.6840696334838867,-0.0,-6.64005810335766e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024353027344,0.0,0.0,9.261978993890808e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.753310587257148e-05,297.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,7.203761924756691e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90240478515625,0.0,0.0,9.753309859661384e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0004626550362445,284.913330078125,294.1499938964844,287.54364013671875,285.9919738769531,287.7005920410156,287.5492248535156,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.32779767578495e-09,0.0009868571069091,-0.0103904455900192,0.0,0.0,0.0,-0.0069582895375788,60.0,1.6840696334838867,-0.0,-6.64005810335766e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,9.261305240215734e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.752600453794004e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,7.203237328212708e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,9.75259972619824e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0004626213631127,284.91387939453125,294.1499938964844,287.5401611328125,285.99371337890625,287.6991882324219,287.5485534667969,285.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867895860224,4.319390178864069e-09,0.0009867852786555,-0.0103684170171618,0.0,0.0,0.0,-0.0069541214033961,60.0,1.68173348903656,-0.0,-6.639090344151556e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,9.26051870919764e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.751772449817508e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,7.202626147773117e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.751772449817508e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0004625821020454,284.9144592285156,294.1499938964844,287.5360107421875,285.9947814941406,287.6977844238281,287.54766845703125,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867058834061,4.309591794537937e-09,0.0009867015760391,-0.0103427451103925,0.0,0.0,0.0,-0.0069492640905082,60.0,1.678931713104248,-0.0,-6.637962712829903e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,9.258566569769756e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.74971626419574e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,7.201107655419037e-05,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.74971626419574e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0004624845751095,284.9155578613281,294.1499938964844,287.52569580078125,285.9950561523437,287.6948547363281,287.54498291015625,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864977328106,4.285256149927363e-09,0.0009864934254437,-0.0102789849042892,0.0,0.0,0.0,-0.0069371997378766,60.0,1.6718804836273191,-0.0,-6.63516317445101e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,9.258566569769756e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.74971626419574e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,7.201107655419037e-05,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,9.74971626419574e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0004624845751095,284.9155578613281,294.1499938964844,287.52569580078125,285.9950561523437,287.6948547363281,287.54498291015625,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864977328106,4.285256149927363e-09,0.0009864934254437,-0.0102789849042892,0.0,0.0,0.0,-0.0069371997378766,60.0,1.6718804836273191,-0.0,-6.63516317445101e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,9.256679186364636e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.747729200171308e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,7.199639367172495e-05,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.747728472575544e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,0.0004623903078027,284.9164428710937,294.1499938964844,287.51568603515625,285.9935913085937,287.6923828125,287.5418395996094,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261733188570815e-09,0.0009862922597676,-0.0102173527702689,0.0,0.0,0.0,-0.0069255386479198,60.0,1.664871335029602,-0.0,-6.632456717170498e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,9.256172052118929e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.747195144882426e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,7.199245010269806e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,9.747195144882426e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0004623649583663,284.91668701171875,294.1499938964844,287.5129699707031,285.99298095703125,287.6917724609375,287.5409240722656,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862425504252,4.255414687293069e-09,0.0009862382430583,-0.0102007975801825,0.0,0.0,0.0,-0.0069224061444401,60.0,1.6629700660705566,-0.0,-6.631730542494553e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.253401367459446e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.744277485879138e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,7.197089871624485e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.744277485879138e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004622265696525,284.91778564453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6884765625,287.535400390625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.220884530781177e-09,0.0009859430138021,-0.0101103270426392,0.0,0.0,0.0,-0.0069052879698574,60.0,1.6524008512496948,-0.0,-6.627759319144388e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
