time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363120,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.253401367459446e-05,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.744277485879138e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,7.197089871624485e-05,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.744277485879138e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004622265696525,284.91778564453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6884765625,287.535400390625,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.220884530781177e-09,0.0009859430138021,-0.0101103270426392,0.0,0.0,0.0,-0.0069052879698574,60.0,1.6524008512496948,-0.0,-6.627759319144388e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,9.250322182197124e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.741035319166258e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,7.194695353973657e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.741035319166258e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0004620727559085,284.9189147949219,294.1499938964844,287.4810485839844,285.982666015625,287.6849975585937,287.52838134765625,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.182513890782502e-09,0.0009856148390099,-0.0100097935646772,0.0,0.0,0.0,-0.0068862661719322,60.0,1.6403371095657349,-0.0,-6.62334826984079e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,9.250322182197124e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.741035319166258e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,7.194695353973657e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.741035319166258e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0004620727559085,284.9189147949219,294.1499938964844,287.4810485839844,285.982666015625,287.6849975585937,287.52838134765625,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.182513890782502e-09,0.0009856148390099,-0.0100097935646772,0.0,0.0,0.0,-0.0068862661719322,60.0,1.6403371095657349,-0.0,-6.62334826984079e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,9.248685091733932e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,9.739310917211697e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.907470703125,0.0,0.0,7.193421333795413e-05,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,9.739310189615936e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.000461990974145,284.9194641113281,294.1499938964844,287.47186279296875,285.9789733886719,287.6831359863281,287.52423095703125,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854445233941,4.162104438876213e-09,0.0009854403324425,-0.0099563188850879,0.0,0.0,0.0,-0.0068761482834815,60.0,1.6337687969207764,-0.0,-6.621002768270047e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.247007255908102e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.737544314702971e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,7.19211675459519e-05,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,9.737543587107211e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0004619071551132,284.9200439453125,294.1499938964844,287.4623107910156,285.974853515625,287.68121337890625,287.5197448730469,285.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015431478619,0.0,0.0,0.0,-0.0068657845258712,60.0,1.6269155740737915,-0.0,-6.618600423280442e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.243536624126136e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.733888873597608e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,7.189417374320328e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.733888873597608e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0004617337835952,284.9211730957031,294.1499938964844,287.4419860839844,285.96551513671875,287.6771850585937,287.5096740722656,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.097947314818384e-09,0.000984891783446,-0.0097882207483053,0.0,0.0,0.0,-0.0068443426862359,60.0,1.6123881340026855,-0.0,-6.61363159792927e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.243536624126136e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.733888873597608e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,7.189417374320328e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.733888873597608e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0004617337835952,284.9211730957031,294.1499938964844,287.4419860839844,285.96551513671875,287.6771850585937,287.5096740722656,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.097947314818384e-09,0.000984891783446,-0.0097882207483053,0.0,0.0,0.0,-0.0068443426862359,60.0,1.6123881340026855,-0.0,-6.61363159792927e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,9.239986684406176e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.7301512141712e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.186656148405746e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.7301512141712e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0004615564830601,284.9223022460937,294.1499938964844,287.4203796386719,285.95489501953125,287.6728820800781,287.4981994628906,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845175081864,4.053712920892849e-09,0.0009845134336501,-0.0096723223105072,0.0,0.0,0.0,-0.006822413764894,60.0,1.596871256828308,-0.0,-6.608551927911321e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,9.239986684406176e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.7301512141712e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,7.186656148405746e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.7301512141712e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,0.0004615564830601,284.9223022460937,294.1499938964844,287.4203796386719,285.95489501953125,287.6728820800781,287.4981994628906,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845175081864,4.053712920892849e-09,0.0009845134336501,-0.0096723223105072,0.0,0.0,0.0,-0.006822413764894,60.0,1.596871256828308,-0.0,-6.608551927911321e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,9.236441837856546e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.726417920319363e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,7.183899288065732e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.726417920319363e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0004613793862517,284.92340087890625,294.1499938964844,287.39764404296875,285.94317626953125,287.66827392578125,287.4853515625,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984139740467,4.009534038118545e-09,0.0009841356659308,-0.0095565691590309,0.0,0.0,0.0,-0.006800512317568,60.0,1.5804901123046875,-0.0,-6.603480784406204e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,9.236441837856546e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.726417920319363e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,7.183899288065732e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.726417920319363e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91082763671875,0.0,0.0,0.0004613793862517,284.92340087890625,294.1499938964844,287.39764404296875,285.94317626953125,287.66827392578125,287.4853515625,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984139740467,4.009534038118545e-09,0.0009841356659308,-0.0095565691590309,0.0,0.0,0.0,-0.006800512317568,60.0,1.5804901123046875,-0.0,-6.603480784406204e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.23298139241524e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.72277412074618e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.181207911344245e-05,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.72277412074618e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0004612065386027,284.9245300292969,294.1499938964844,287.3739929199219,285.9306335449219,287.663330078125,287.47119140625,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837709367275,3.966413864020524e-09,0.0009837669786065,-0.0094435894861817,0.0,0.0,0.0,-0.0067791356705129,60.0,1.5634405612945557,-0.0,-6.598532564794368e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,9.23298139241524e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.72277412074618e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.181207911344245e-05,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,9.72277412074618e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0004612065386027,284.9245300292969,294.1499938964844,287.3739929199219,285.9306335449219,287.663330078125,287.47119140625,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837709367275,3.966413864020524e-09,0.0009837669786065,-0.0094435894861817,0.0,0.0,0.0,-0.0067791356705129,60.0,1.5634405612945557,-0.0,-6.598532564794368e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.23130864975974e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.721012611407788e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.179906970122829e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.721012611407788e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,0.0004611229815054,284.92510986328125,294.1499938964844,287.3619079589844,285.924072265625,287.66070556640625,287.4636535644531,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945571425134631e-09,0.0009835887467488,-0.009388979524374,0.0,0.0,0.0,-0.0067688031122088,60.0,1.5547096729278564,-0.0,-6.596141588488535e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,9.229684656020254e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,9.719302761368454e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91265869140625,0.0,0.0,7.178643863881007e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,9.719302033772692e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127197265625,0.0,0.0,0.0004610418691299,284.9256896972656,294.1499938964844,287.3497009277344,285.9173889160156,287.65802001953125,287.455810546875,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925331615306504e-09,0.0009834156371653,-0.0093359490856528,0.0,0.0,0.0,-0.0067587695084512,60.0,1.545880675315857,-0.0,-6.593820245370807e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.22662002267316e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.716075146570802e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.1762602601666e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.716075146570802e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0004608887829817,284.92681884765625,294.1499938964844,287.324951171875,285.9037170410156,287.65240478515625,287.4393615722656,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830929338932,3.8871412755270285e-09,0.0009830890921875,-0.0092358840629458,0.0,0.0,0.0,-0.0067398366518318,60.0,1.5280026197433472,-0.0,-6.589441170490319e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.22662002267316e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.716075146570802e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.1762602601666e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,9.716075146570802e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,0.0004608887829817,284.92681884765625,294.1499938964844,287.324951171875,285.9037170410156,287.65240478515625,287.4393615722656,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830929338932,3.8871412755270285e-09,0.0009830890921875,-0.0092358840629458,0.0,0.0,0.0,-0.0067398366518318,60.0,1.5280026197433472,-0.0,-6.589441170490319e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.22416802495718e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.71349363680929e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,7.174353231675923e-05,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.713492909213528e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,0.0004607663140632,284.92779541015625,294.1499938964844,287.3030090332031,285.8915100097656,287.647216796875,287.4241027832031,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828315814957,3.856585273354085e-09,0.00098282773979,-0.0091558238491415,0.0,0.0,0.0,-0.0067246886901557,60.0,1.5121114253997805,-0.0,-6.58593819480302e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,9.223853703588249e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,9.713162580737844e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,7.174108759500086e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,9.713161853142084e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,0.0004607505979947,284.9279479980469,294.1499938964844,287.29998779296875,285.88983154296875,287.646484375,287.4219665527344,285.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827981702983,3.852667962433998e-09,0.0009827943285927,-0.0091455597430467,0.0,0.0,0.0,-0.0067227468825876,60.0,1.50994074344635,-0.0,-6.585489842336757e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,9.221436630468816e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,9.71061672316864e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.172228652052581e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,9.71061672316864e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0004606298462022,284.9290771484375,294.1499938964844,287.2750244140625,285.8759155273437,287.64019775390625,287.4036865234375,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825405431911,3.8225436149730285e-09,0.0009825367014855,-0.009066630154848,0.0,0.0,0.0,-0.0067078126594424,60.0,1.4918608665466309,-0.0,-6.5820373151837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,9.221436630468816e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,9.71061672316864e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.172228652052581e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,9.71061672316864e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0004606298462022,284.9290771484375,294.1499938964844,287.2750244140625,285.8759155273437,287.64019775390625,287.4036865234375,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825405431911,3.8225436149730285e-09,0.0009825367014855,-0.009066630154848,0.0,0.0,0.0,-0.0067078126594424,60.0,1.4918608665466309,-0.0,-6.5820373151837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.21940736589022e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.708480502013116e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.170650496846065e-05,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.708479774417356e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0004605285066645,284.9302062988281,294.1499938964844,287.25030517578125,285.8621826171875,287.63360595703125,287.3847045898437,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823242435231,3.797254954918117e-09,0.0009823204018175,-0.0090003693476319,0.0,0.0,0.0,-0.0066952756606042,60.0,1.4739196300506592,-0.0,-6.579139721907269e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.21940736589022e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.708480502013116e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.170650496846065e-05,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,9.708479774417356e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0004605285066645,284.9302062988281,294.1499938964844,287.25030517578125,285.8621826171875,287.63360595703125,287.3847045898437,285.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823242435231,3.797254954918117e-09,0.0009823204018175,-0.0090003693476319,0.0,0.0,0.0,-0.0066952756606042,60.0,1.4739196300506592,-0.0,-6.579139721907269e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,9.218551713274792e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.70757901086472e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,7.169984746724367e-05,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.70757901086472e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0004604857531376,284.9307861328125,294.1499938964844,287.2380676269531,285.85546875,287.63018798828125,287.3749694824219,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822329739108,3.786587488008308e-09,0.0009822291322052,-0.0089724184945225,0.0,0.0,0.0,-0.0066899876110255,60.0,1.4650540351867676,-0.0,-6.577918298944496e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,9.217798651661724e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,9.706785931484774e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.169399032136425e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,9.706785931484774e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0004604481509886,284.9313659667969,294.1499938964844,287.2260131835937,285.848876953125,287.6266784667969,287.3651123046875,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821526473388,3.777201662558127e-09,0.0009821489220485,-0.0089478269219398,0.0,0.0,0.0,-0.0066853342577815,60.0,1.4562861919403076,-0.0,-6.576843247785291e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.2165959358681e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.705519187264144e-05,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,7.168463343987241e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.705519187264144e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0004603880515787,284.9324951171875,294.1499938964844,287.2023620605469,285.836181640625,287.6194763183594,287.3450622558594,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.76220699038754e-09,0.0009820206323638,-0.0089085381478071,0.0,0.0,0.0,-0.0066779009066522,60.0,1.439070224761963,-0.0,-6.575125865992959e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.2165959358681e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.705519187264144e-05,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,7.168463343987241e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,9.705519187264144e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0004603880515787,284.9324951171875,294.1499938964844,287.2023620605469,285.836181640625,287.6194763183594,287.3450622558594,285.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.76220699038754e-09,0.0009820206323638,-0.0089085381478071,0.0,0.0,0.0,-0.0066779009066522,60.0,1.439070224761963,-0.0,-6.575125865992959e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.21581595321186e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.704697731649504e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,7.167856529122218e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.704697731649504e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004603490815497,284.93365478515625,294.1499938964844,287.1796264648437,285.8243103027344,287.61199951171875,287.3246765136719,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.752479660334984e-09,0.000981937511824,-0.0088830515742301,0.0,0.0,0.0,-0.0066730785183608,60.0,1.4224426746368408,-0.0,-6.574011734983287e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.21581595321186e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.704697731649504e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,7.167856529122218e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,9.704697731649504e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0004603490815497,284.93365478515625,294.1499938964844,287.1796264648437,285.8243103027344,287.61199951171875,287.3246765136719,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.752479660334984e-09,0.000981937511824,-0.0088830515742301,0.0,0.0,0.0,-0.0066730785183608,60.0,1.4224426746368408,-0.0,-6.574011734983287e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.215428872266784e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.70429100561887e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,7.167556032072753e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.704290278023107e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0004603297857102,284.9347839355469,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3041076660156,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818999096751,3.747653298802334e-09,0.0009818961843848,-0.0088704051449894,0.0,0.0,0.0,-0.0066706859506666,60.0,1.4065591096878052,-0.0,-6.573458932734867e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.215428872266784e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.70429100561887e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,7.167556032072753e-05,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.704290278023107e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0004603297857102,284.9347839355469,294.1499938964844,287.1579895019531,285.8134765625,287.6042785644531,287.3041076660156,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818999096751,3.747653298802334e-09,0.0009818961843848,-0.0088704051449894,0.0,0.0,0.0,-0.0066706859506666,60.0,1.4065591096878052,-0.0,-6.573458932734867e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.215400496032088e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.704260446596892e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,7.167533476604149e-05,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.704260446596892e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0004603283305186,284.9359436035156,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2835388183594,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.747285592936578e-09,0.0009818930411711,-0.0088694421574473,0.0,0.0,0.0,-0.006670503411442,60.0,1.3915562629699707,-0.0,-6.573417010713456e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.215400496032088e-05,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.704260446596892e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,7.167533476604149e-05,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,9.704260446596892e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214172363281,0.0,0.0,0.0004603283305186,284.9359436035156,294.1499938964844,287.1376953125,285.8039245605469,287.5963134765625,287.2835388183594,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.747285592936578e-09,0.0009818930411711,-0.0088694421574473,0.0,0.0,0.0,-0.006670503411442,60.0,1.3915562629699707,-0.0,-6.573417010713456e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,9.21550818020478e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,9.704373951535672e-05,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,7.167617877712473e-05,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,9.704373951535672e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.0,0.0,0.0004603337438311,284.9365234375,294.1499938964844,287.12811279296875,285.7996826171875,287.5922546386719,287.2732849121094,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819082915782,3.748628518707164e-09,0.0009819045662879,-0.0088729606941342,0.0,0.0,0.0,-0.0066711693070828,60.0,1.3844469785690308,-0.0,-6.57357048794438e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.215687896357848e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.70456312643364e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,7.167756848502904e-05,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,9.70456312643364e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223937988281,0.0,0.0,0.000460342678707,284.93707275390625,294.1499938964844,287.11895751953125,285.7958374023437,287.588134765625,287.2630920410156,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819272672757,3.750857846540612e-09,0.0009819235419854,-0.0088788019493222,0.0,0.0,0.0,-0.0066722743213176,60.0,1.3776346445083618,-0.0,-6.573826283329255e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.216215403284878e-05,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,9.705119009595364e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,7.168167940108106e-05,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,9.705119009595364e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004603690467774,284.938232421875,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24298095703125,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819834958761,3.757425481865084e-09,0.0009819797705858,-0.0088960109278559,0.0,0.0,0.0,-0.0066755302250385,60.0,1.3647949695587158,-0.0,-6.574578037543688e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,9.216215403284878e-05,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,9.705119009595364e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,7.168167940108106e-05,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,9.705119009595364e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92340087890625,0.0,0.0,0.0004603690467774,284.938232421875,294.1499938964844,287.1019897460937,285.7894592285156,287.5798034667969,287.24298095703125,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819834958761,3.757425481865084e-09,0.0009819797705858,-0.0088960109278559,0.0,0.0,0.0,-0.0066755302250385,60.0,1.3647949695587158,-0.0,-6.574578037543688e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,9.216906619258224e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,9.705846605356784e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,7.168704905780032e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,9.705846605356784e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0004604035639204,284.9393310546875,294.1499938964844,287.08758544921875,285.7850952148437,287.5716857910156,287.22418212890625,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820570703595,3.766024825324621e-09,0.0009820532286539,-0.008918541483581,0.0,0.0,0.0,-0.0066797933541238,60.0,1.3537365198135376,-0.0,-6.575562849775451e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.216937178280205e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.705879347166048e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,7.168728916440159e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.705878619570284e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.0004604051064234,284.9393920898437,294.1499938964844,287.0870361328125,285.78497314453125,287.57135009765625,287.2234191894531,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820603299885,3.7664107388479814e-09,0.0009820566046983,-0.0089195519685745,0.0,0.0,0.0,-0.0066799847409129,60.0,1.3532966375350952,-0.0,-6.57560690342507e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
