time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365460,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.217775368597358e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.706761193228886e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,7.16938084224239e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.706761193228886e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004604469577316,284.9405517578125,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2045593261719,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776841950298149e-09,0.0009821457788348,-0.0089468844234943,0.0,0.0,0.0,-0.0066851559095084,60.0,1.3432292938232422,-0.0,-6.576802036306617e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.217775368597358e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.706761193228886e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,7.16938084224239e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,9.706761193228886e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0004604469577316,284.9405517578125,294.1499938964844,287.0743103027344,285.7825927734375,287.56280517578125,287.2045593261719,285.0908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776841950298149e-09,0.0009821457788348,-0.0089468844234943,0.0,0.0,0.0,-0.0066851559095084,60.0,1.3432292938232422,-0.0,-6.576802036306617e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.21865794225596e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.707691060611978e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,7.170067692641169e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.707691060611978e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.0004604910500347,284.9416809082031,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1866455078125,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787830493706679e-09,0.0009822397259995,-0.0089756762608885,0.0,0.0,0.0,-0.0066906032152473,60.0,1.3347440958023071,-0.0,-6.578060407491648e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.21865794225596e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.707691060611978e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,7.170067692641169e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.707691060611978e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.0004604910500347,284.9416809082031,294.1499938964844,287.0639953613281,285.7825622558594,287.55419921875,287.1866455078125,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787830493706679e-09,0.0009822397259995,-0.0089756762608885,0.0,0.0,0.0,-0.0066906032152473,60.0,1.3347440958023071,-0.0,-6.578060407491648e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.219092316925526e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,9.708147990750148e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,7.170405297074467e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,9.708147990750148e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0004605127614922,284.9422607421875,294.1499938964844,287.0598449707031,285.78350830078125,287.5498962402344,287.1781311035156,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.7932363916581835e-09,0.0009822859428822,-0.0089898407459259,0.0,0.0,0.0,-0.0066932835616171,60.0,1.331174373626709,-0.0,-6.578680000757231e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.219512139679864e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.708590368973093e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,7.170731987571344e-05,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.708590368973093e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.000460533745354,284.9428405761719,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.169921875,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.798465542104168e-09,0.0009823306463658,-0.009003541432321,0.0,0.0,0.0,-0.0066958758980035,60.0,1.3280315399169922,-0.0,-6.579278988283478e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.220273204846308e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.709391451906411e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,7.171323522925377e-05,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.709391451906411e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0004605717549566,284.9440002441406,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1545104980469,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.8079379649502715e-09,0.0009824116714298,-0.009028360247612,0.0,0.0,0.0,-0.0067005716264247,60.0,1.3230829238891602,-0.0,-6.580363987040982e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.220273204846308e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.709391451906411e-05,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,7.171323522925377e-05,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,9.709391451906411e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0004605717549566,284.9440002441406,294.1499938964844,287.0516357421875,285.7903747558594,287.5370483398437,287.1545104980469,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.8079379649502715e-09,0.0009824116714298,-0.009028360247612,0.0,0.0,0.0,-0.0067005716264247,60.0,1.3230829238891602,-0.0,-6.580363987040982e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.220906940754504e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.710059384815396e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,7.171816832851619e-05,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.710059384815396e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004606034199241,284.9451599121094,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.1407470703125,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824830340221,3.815829874298515e-09,0.0009824791923165,-0.0090490384027361,0.0,0.0,0.0,-0.0067044841125607,60.0,1.3201889991760254,-0.0,-6.581267797400869e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.220906940754504e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.710059384815396e-05,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,7.171816832851619e-05,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293518066406,0.0,0.0,9.710059384815396e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0004606034199241,284.9451599121094,294.1499938964844,287.04998779296875,285.79864501953125,287.5285949707031,287.1407470703125,285.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824830340221,3.815829874298515e-09,0.0009824791923165,-0.0090490384027361,0.0,0.0,0.0,-0.0067044841125607,60.0,1.3201889991760254,-0.0,-6.581267797400869e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.222298831446096e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.711524762678891e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,7.172899495344609e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.711524762678891e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0004606729198712,284.9463195800781,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.12872314453125,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.833159567534494e-09,0.0009826272726058,-0.0090944450348615,0.0,0.0,0.0,-0.006713074631989,60.0,1.3194167613983154,-0.0,-6.58325376434732e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.222298831446096e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.711524762678891e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,7.172899495344609e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.711524762678891e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,0.0004606729198712,284.9463195800781,294.1499938964844,287.0516357421875,285.81005859375,287.5202941894531,287.12872314453125,285.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.833159567534494e-09,0.0009826272726058,-0.0090944450348615,0.0,0.0,0.0,-0.006713074631989,60.0,1.3194167613983154,-0.0,-6.58325376434732e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.225475514540447e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.714870247989892e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,7.175369682954624e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.714869520394132e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,0.0004608315939549,284.9474792480469,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.1187744140625,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829694172367,3.872726583864505e-09,0.0009829655755311,-0.0091981170699,0.0,0.0,0.0,-0.0067326896823942,60.0,1.3211151361465454,-0.0,-6.58778844808694e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.225475514540447e-05,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.714870247989892e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,7.175369682954624e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.714869520394132e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,0.0004608315939549,284.9474792480469,294.1499938964844,287.0563659667969,285.8244323730469,287.51220703125,287.1187744140625,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829694172367,3.872726583864505e-09,0.0009829655755311,-0.0091981170699,0.0,0.0,0.0,-0.0067326896823942,60.0,1.3211151361465454,-0.0,-6.58778844808694e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,9.227706323144956e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.717219654703511e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,7.177104998845607e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.717218927107751e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,0.0004609430325217,284.94805908203125,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,287.1145935058594,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832071373239,3.900518574795342e-09,0.0009832031792029,-0.0092709343880414,0.0,0.0,0.0,-0.0067464672029018,60.0,1.3228397369384766,-0.0,-6.590975232256825e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.230266005033629e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.719914669403806e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,7.179095700848848e-05,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.932373046875,0.0,0.0,9.719914669403806e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,0.0004610709147527,284.9486389160156,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,287.1109313964844,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834797820076,3.932403291884157e-09,0.0009834758238866,-0.0093544777482748,0.0,0.0,0.0,-0.0067622736096382,60.0,1.3250415325164795,-0.0,-6.594631685175045e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.23652114579454e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.726501593831928e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,7.183961133705452e-05,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.726501593831928e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0004613833734765,284.9498291015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.10528564453125,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841461433097,4.010328069625757e-09,0.0009841421851888,-0.0095586497336626,0.0,0.0,0.0,-0.0068009044043719,60.0,1.3310480117797852,-0.0,-6.60357173387638e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93341064453125,0.0,0.0,9.23652114579454e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.726501593831928e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,7.183961133705452e-05,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.726501593831928e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,0.0004613833734765,284.9498291015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,287.10528564453125,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841461433097,4.010328069625757e-09,0.0009841421851888,-0.0095586497336626,0.0,0.0,0.0,-0.0068009044043719,60.0,1.3310480117797852,-0.0,-6.60357173387638e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.244096872862428e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.73447968135588e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.189853204181418e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.734478953760116e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0004617617814801,284.95098876953125,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849532507359,4.104705020324673e-09,0.0009849491761997,-0.0098059270530939,0.0,0.0,0.0,-0.0068476907908916,60.0,1.3390244245529177,-0.0,-6.614408221139456e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.244096872862428e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.73447968135588e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,7.189853204181418e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.734478953760116e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0004617617814801,284.95098876953125,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,287.1019897460937,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849532507359,4.104705020324673e-09,0.0009849491761997,-0.0098059270530939,0.0,0.0,0.0,-0.0068476907908916,60.0,1.3390244245529177,-0.0,-6.614408221139456e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.25282438402064e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.743669215822592e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,7.19664094503969e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.743669215822592e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0004621977277565,284.9521484375,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10113525390625,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.2134251643233264e-09,0.0009858788689598,-0.0100907823070883,0.0,0.0,0.0,-0.0069015882909297,60.0,1.3487863540649414,-0.0,-6.626901694062326e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.25282438402064e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.743669215822592e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,7.19664094503969e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.743669215822592e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0004621977277565,284.9521484375,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10113525390625,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.2134251643233264e-09,0.0009858788689598,-0.0100907823070883,0.0,0.0,0.0,-0.0069015882909297,60.0,1.3487863540649414,-0.0,-6.626901694062326e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.262511593988164e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.75387083599344e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,7.204175926744938e-05,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.75387083599344e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004626816371455,284.9533386230469,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.1028747558594,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869150817394,4.334110403902969e-09,0.0009869107743725,-0.0104069858789443,0.0,0.0,0.0,-0.0069614169187843,60.0,1.3601657152175903,-0.0,-6.640784278033608e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.262511593988164e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.75387083599344e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,7.204175926744938e-05,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,9.75387083599344e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364929199219,0.0,0.0,0.0004626816371455,284.9533386230469,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.1028747558594,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869150817394,4.334110403902969e-09,0.0009869107743725,-0.0104069858789443,0.0,0.0,0.0,-0.0069614169187843,60.0,1.3601657152175903,-0.0,-6.640784278033608e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.26766006159596e-05,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.759292879607528e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,7.208180613815784e-05,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,9.759292879607528e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,0.0004629388276953,284.95391845703125,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1047668457031,285.1031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874637471511,4.398256425730551e-09,0.0009874593233689,-0.0105750504881143,0.0,0.0,0.0,-0.0069932169280946,60.0,1.366436243057251,-0.0,-6.648169659229097e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.272935858462006e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.764848073245956e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,7.212283526314422e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375,0.0,0.0,9.764848073245956e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,0.0004632023337762,284.9544982910156,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.10723876953125,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880256839096,4.463976299717842e-09,0.0009880212601274,-0.0107472380623221,0.0,0.0,0.0,-0.0070257969200611,60.0,1.373005747795105,-0.0,-6.655739781535885e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.283825784223154e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.776315710041672e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,7.220753468573093e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.776315710041672e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0004637463425751,284.9556884765625,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141967773437,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891859954223,4.599649106040715e-09,0.0009891814552247,-0.011102701537311,0.0,0.0,0.0,-0.0070930561050772,60.0,1.3870705366134644,-0.0,-6.671380958778172e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.283825784223154e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.776315710041672e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,7.220753468573093e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.776315710041672e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,0.0004637463425751,284.9556884765625,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141967773437,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891859954223,4.599649106040715e-09,0.0009891814552247,-0.011102701537311,0.0,0.0,0.0,-0.0070930561050772,60.0,1.3870705366134644,-0.0,-6.671380958778172e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.294874325860292e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.787949966266753e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,7.229346374515444e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.787949966266753e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0004642982094082,284.95684814453125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.12371826171875,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903631871566,4.7372874512063845e-09,0.0009903584141284,-0.0114633105695247,0.0,0.0,0.0,-0.0071612894535064,60.0,1.4022270441055298,-0.0,-6.687267983807034e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.294874325860292e-05,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.787949966266753e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,7.229346374515444e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,9.787949966266753e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0004642982094082,284.95684814453125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,287.12371826171875,285.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903631871566,4.7372874512063845e-09,0.0009903584141284,-0.0114633105695247,0.0,0.0,0.0,-0.0071612894535064,60.0,1.4022270441055298,-0.0,-6.687267983807034e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.305722051067278e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.79937321972102e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,7.237783574964851e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.79937321972102e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0004648400936275,284.9580383300781,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357421875,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724300150126965e-09,0.0009915140690281,-0.0118173751980066,0.0,0.0,0.0,-0.0072282855398952,60.0,1.4182583093643188,-0.0,-6.70288571313904e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.305722051067278e-05,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.79937321972102e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,7.237783574964851e-05,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,9.79937321972102e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.0004648400936275,284.9580383300781,294.1499938964844,287.2023620605469,286.0536499023437,287.4548645019531,287.1357421875,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724300150126965e-09,0.0009915140690281,-0.0118173751980066,0.0,0.0,0.0,-0.0072282855398952,60.0,1.4182583093643188,-0.0,-6.70288571313904e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.316007344750687e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.810204210225491e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,7.245783490361646e-05,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.810204210225491e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0004653538635466,284.959228515625,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.1500244140625,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992614775896,5.000565739265994e-09,0.0009926097700372,-0.0121530806645751,0.0,0.0,0.0,-0.007291808258742,60.0,1.4349485635757446,-0.0,-6.717709766235205e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.316007344750687e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.810204210225491e-05,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,7.245783490361646e-05,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,9.810204210225491e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0004653538635466,284.959228515625,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.1500244140625,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992614775896,5.000565739265994e-09,0.0009926097700372,-0.0121530806645751,0.0,0.0,0.0,-0.007291808258742,60.0,1.4349485635757446,-0.0,-6.717709766235205e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,9.32078473852016e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,9.81523480731994e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,7.249499321915209e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,9.81523480731994e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004655924858525,284.9598083496094,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1580505371094,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993123743683,5.060081242902471e-09,0.0009931187378242,-0.0123090036213397,0.0,0.0,0.0,-0.0073213125579059,60.0,1.4434959888458252,-0.0,-6.724600609686604e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,9.325362043455244e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.820055856835096e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,7.253059447975829e-05,297.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.820055856835096e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0004658211546484,284.9603881835937,294.1499938964844,287.25030517578125,286.1195983886719,287.447021484375,287.1664733886719,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936115238815,5.117111179231415e-09,0.0009936064016073,-0.0124584157019853,0.0,0.0,0.0,-0.0073495851829648,60.0,1.4521156549453735,-0.0,-6.731207236043701e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.333564230473712e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.828692418523131e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,7.259439007611945e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.828692418523131e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0004662308492697,284.9615783691406,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18475341796875,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944854537025,5.219290333258186e-09,0.000994480215013,-0.0127261094748973,0.0,0.0,0.0,-0.0074002398177981,60.0,1.4695372581481934,-0.0,-6.743052693991558e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.333564230473712e-05,297.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.828692418523131e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,7.259439007611945e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,9.828692418523131e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,0.0004662308492697,284.9615783691406,294.1499938964844,287.2750244140625,286.1533508300781,287.4438171386719,287.18475341796875,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944854537025,5.219290333258186e-09,0.000994480215013,-0.0127261094748973,0.0,0.0,0.0,-0.0074002398177981,60.0,1.4695372581481934,-0.0,-6.743052693991558e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.34056006371975e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.836059325607494e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.264879968715832e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.836059325607494e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0004665803280659,284.9627685546875,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2045593261719,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952307445928,5.306442396602051e-09,0.0009952255059033,-0.0129544325172901,0.0,0.0,0.0,-0.0074434452690184,60.0,1.4870460033416748,-0.0,-6.753163717121424e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
