time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367800,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.34056006371975e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.836059325607494e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,7.264879968715832e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,9.836059325607494e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,0.0004665803280659,284.9627685546875,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2045593261719,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952307445928,5.306442396602051e-09,0.0009952255059033,-0.0129544325172901,0.0,0.0,0.0,-0.0074434452690184,60.0,1.4870460033416748,-0.0,-6.753163717121424e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.346668957732618e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.842492727329956e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,7.269631169037893e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.842492727329956e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0004668854817282,284.9639587402344,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2257080078125,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958816226571,5.382546852672476e-09,0.0009958762675523,-0.0131538119167089,0.0,0.0,0.0,-0.0074811736121773,60.0,1.504497766494751,-0.0,-6.761999316040601e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.346668957732618e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.842492727329956e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,7.269631169037893e-05,297.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,9.842492727329956e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0004668854817282,284.9639587402344,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2257080078125,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958816226571,5.382546852672476e-09,0.0009958762675523,-0.0131538119167089,0.0,0.0,0.0,-0.0074811736121773,60.0,1.504497766494751,-0.0,-6.761999316040601e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,9.352739289170132e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,9.848884656094016e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.274352537933737e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,9.848884656094016e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004671886854339,284.96514892578125,294.1499938964844,287.3497009277344,286.25506591796875,287.4371643066406,287.2478332519531,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,5.458168583771794e-09,0.0009965229546651,-0.0133519247174263,0.0,0.0,0.0,-0.0075186626054346,60.0,1.5218287706375122,-0.0,-6.770784466425539e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,9.352739289170132e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,9.848884656094016e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,7.274352537933737e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,9.848884656094016e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004671886854339,284.96514892578125,294.1499938964844,287.3497009277344,286.25506591796875,287.4371643066406,287.2478332519531,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,5.458168583771794e-09,0.0009965229546651,-0.0133519247174263,0.0,0.0,0.0,-0.0075186626054346,60.0,1.5218287706375122,-0.0,-6.770784466425539e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.356174996355549e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.852502989815548e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,7.277024997165427e-05,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,9.852502989815548e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,0.0004673603107221,284.9657287597656,294.1499938964844,287.3619079589844,286.2718200683594,287.4364624023437,287.2592163085937,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968943195417,5.500969901817143e-09,0.0009968888480216,-0.0134640540927648,0.0,0.0,0.0,-0.0075398809276521,60.0,1.5304476022720337,-0.0,-6.775759686661331e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,9.360106196254492e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,9.856642282102256e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,7.280082354554906e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,9.856642282102256e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,0.0004675566742662,284.9663391113281,294.1499938964844,287.3739929199219,286.2884521484375,287.4358825683594,287.2707824707031,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973130654543,5.549940507165729e-09,0.0009973074775189,-0.0135923447087407,0.0,0.0,0.0,-0.0075641572475433,60.0,1.539050579071045,-0.0,-6.781453976145714e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.36977012315765e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.866819164017215e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,7.28759914636612e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.866819164017215e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.000468039419502,284.967529296875,294.1499938964844,287.39764404296875,286.3211669921875,287.4350280761719,287.2943725585937,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983427589759,5.670337088758971e-09,0.0009983370546251,-0.0139077519997954,0.0,0.0,0.0,-0.0076238429173827,60.0,1.5562171936035156,-0.0,-6.795463747266697e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.36977012315765e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.866819164017215e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,7.28759914636612e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,9.866819164017215e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490661621094,0.0,0.0,0.000468039419502,284.967529296875,294.1499938964844,287.39764404296875,286.3211669921875,287.4350280761719,287.2943725585937,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983427589759,5.670337088758971e-09,0.0009983370546251,-0.0139077519997954,0.0,0.0,0.0,-0.0076238429173827,60.0,1.5562171936035156,-0.0,-6.795463747266697e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.381971904076636e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.879667777568102e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,7.297089177882299e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.879667777568102e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0004686489119194,284.9687194824219,294.1499938964844,287.4203796386719,286.3530578613281,287.4346618652344,287.3184814453125,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996426524594,5.822348825290646e-09,0.0009996368316933,-0.0143059771507978,0.0,0.0,0.0,-0.0076992018148303,60.0,1.5732567310333252,-0.0,-6.813173314412779e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.381971904076636e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.879667777568102e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,7.297089177882299e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.879667777568102e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0004686489119194,284.9687194824219,294.1499938964844,287.4203796386719,286.3530578613281,287.4346618652344,287.3184814453125,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996426524594,5.822348825290646e-09,0.0009996368316933,-0.0143059771507978,0.0,0.0,0.0,-0.0076992018148303,60.0,1.5732567310333252,-0.0,-6.813173314412779e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.396374662173912e-05,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.894835238810629e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.308291969820857e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.894835238810629e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0004693683877121,284.96990966796875,294.1499938964844,287.4419860839844,286.3838806152344,287.43463134765625,287.34283447265625,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011772392317,6.001791952314761e-09,0.001001171185635,-0.0147760538384318,0.0,0.0,0.0,-0.0077881589531898,60.0,1.590077519416809,-0.0,-6.834107324493743e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.396374662173912e-05,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.894835238810629e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.308291969820857e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.894835238810629e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0004693683877121,284.96990966796875,294.1499938964844,287.4419860839844,286.3838806152344,287.43463134765625,287.34283447265625,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011772392317,6.001791952314761e-09,0.001001171185635,-0.0147760538384318,0.0,0.0,0.0,-0.0077881589531898,60.0,1.590077519416809,-0.0,-6.834107324493743e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.412829240318388e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.912162204273044e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,7.321088924072683e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.912162204273044e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.000470190308988,284.9710998535156,294.1499938964844,287.4623107910156,286.41339111328125,287.4349975585937,287.3672180175781,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206783975670761e-09,0.0010029240511357,-0.0153130497783422,0.0,0.0,0.0,-0.0078897820785641,60.0,1.6064834594726562,-0.0,-6.85806256228716e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.412829240318388e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.912162204273044e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,7.321088924072683e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.912162204273044e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.000470190308988,284.9710998535156,294.1499938964844,287.4623107910156,286.41339111328125,287.4349975585937,287.3672180175781,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206783975670761e-09,0.0010029240511357,-0.0153130497783422,0.0,0.0,0.0,-0.0078897820785641,60.0,1.6064834594726562,-0.0,-6.85806256228716e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.421681897947563e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.921484161168336e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.327974890358746e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.921484161168336e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,0.000470632512588,284.9717102050781,294.1499938964844,287.47186279296875,286.4276123046875,287.435302734375,287.3793029785156,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038734180852,6.317073975026233e-09,0.0010038671316578,-0.0156019581481814,0.0,0.0,0.0,-0.0079444572329521,60.0,1.6144278049468994,-0.0,-6.870967439454034e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.430762293050066e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.931046952260658e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,7.335037662414834e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,9.931046952260658e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0004710860957857,284.9722900390625,294.1499938964844,287.4810485839844,286.4414367675781,287.4356994628906,287.3912658691406,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048408294096,6.430206145324746e-09,0.0010048344265669,-0.0158983096480369,0.0,0.0,0.0,-0.0080005414783954,60.0,1.6222057342529297,-0.0,-6.884218350933224e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.449342178413644e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.950612002285196e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,7.349488441832364e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.950612002285196e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004720142169389,284.9735107421875,294.1499938964844,287.4979858398437,286.4677734375,287.4366760253906,287.4146728515625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068204719573,6.6616836491562034e-09,0.0010068138362839,-0.0165046527981758,0.0,0.0,0.0,-0.0081152953207492,60.0,1.6370344161987305,-0.0,-6.91136960995209e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.449342178413644e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.950612002285196e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,7.349488441832364e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.950612002285196e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004720142169389,284.9735107421875,294.1499938964844,287.4979858398437,286.4677734375,287.4366760253906,287.4146728515625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068204719573,6.6616836491562034e-09,0.0010068138362839,-0.0165046527981758,0.0,0.0,0.0,-0.0081152953207492,60.0,1.6370344161987305,-0.0,-6.91136960995209e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.467601194046438e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.9698401754722e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,7.363690383499488e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.9698401754722e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0004729263018816,284.9747009277344,294.1499938964844,287.5129699707031,286.4921569824219,287.4379577636719,287.43701171875,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087660048156,6.8891701232587366e-09,0.0010087591363117,-0.0171005241572856,0.0,0.0,0.0,-0.008228070102632,60.0,1.6506537199020386,-0.0,-6.938105201470536e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.467601194046438e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,9.9698401754722e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,7.363690383499488e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,9.9698401754722e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,0.0004729263018816,284.9747009277344,294.1499938964844,287.5129699707031,286.4921569824219,287.4379577636719,287.43701171875,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087660048156,6.8891701232587366e-09,0.0010087591363117,-0.0171005241572856,0.0,0.0,0.0,-0.008228070102632,60.0,1.6506537199020386,-0.0,-6.938105201470536e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.484446491114797e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.98757896013558e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.376791472779587e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.987578232539818e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.000473767722724,284.9759216308594,294.1499938964844,287.52569580078125,286.514404296875,287.4394226074219,287.45782470703125,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105607798323,7.099032472979161e-09,0.0010105536784976,-0.0176502168178558,0.0,0.0,0.0,-0.0083321081474423,60.0,1.6627029180526731,-0.0,-6.962815035649329e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.484446491114797e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.98757896013558e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,7.376791472779587e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.987578232539818e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.000473767722724,284.9759216308594,294.1499938964844,287.52569580078125,286.514404296875,287.4394226074219,287.45782470703125,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105607798323,7.099032472979161e-09,0.0010105536784976,-0.0176502168178558,0.0,0.0,0.0,-0.0083321081474423,60.0,1.6627029180526731,-0.0,-6.962815035649329e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.498753206571564e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001000264455797,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,7.387918594758958e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001000264383037,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0004744823672808,284.97711181640625,294.1499938964844,287.5360107421875,286.5342712402344,287.44110107421875,287.47674560546875,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277272562333792e-09,0.0010120779043063,-0.0181170683354139,0.0,0.0,0.0,-0.0084204701706767,60.0,1.6728335618972778,-0.0,-6.983835731944056e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.498753206571564e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001000264455797,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,7.387918594758958e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,0.0001000264383037,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0004744823672808,284.97711181640625,294.1499938964844,287.5360107421875,286.5342712402344,287.44110107421875,287.47674560546875,285.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120852384716,7.277272562333792e-09,0.0010120779043063,-0.0181170683354139,0.0,0.0,0.0,-0.0084204701706767,60.0,1.6728335618972778,-0.0,-6.983835731944056e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,9.504543413640933e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0001000874181045,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,7.392422412522137e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0001000874181045,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0004747716011479,284.97772216796875,294.1499938964844,287.5401611328125,286.54327392578125,287.44195556640625,287.4853210449219,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127022396773,7.349409525403416e-09,0.0010126947890967,-0.0183060076087713,0.0,0.0,0.0,-0.0084562320262193,60.0,1.6770217418670654,-0.0,-6.992352297174875e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.5094321295619e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001001388955046,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,7.39622482797131e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001001388955046,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0004750158113893,284.97833251953125,294.1499938964844,287.54364013671875,286.55157470703125,287.44287109375,287.49334716796875,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132230818271,7.410315472355933e-09,0.0010132157476618,-0.0184655301272869,0.0,0.0,0.0,-0.0084864264354109,60.0,1.680657148361206,-0.0,-6.999546542374446e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,9.515603596810251e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.000100203891634,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,7.401024777209386e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.000100203891634,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0004753241082653,284.9795227050781,294.1499938964844,287.5483703613281,286.5660705566406,287.4447326660156,287.5074462890625,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138808283954,7.487203745881743e-09,0.0010138733778148,-0.018666910007596,0.0,0.0,0.0,-0.0085245436057448,60.0,1.685962200164795,-0.0,-7.008634383964818e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,9.515603596810251e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.000100203891634,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,7.401024777209386e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.000100203891634,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0004753241082653,284.9795227050781,294.1499938964844,287.5483703613281,286.5660705566406,287.4447326660156,287.5074462890625,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138808283954,7.487203745881743e-09,0.0010138733778148,-0.018666910007596,0.0,0.0,0.0,-0.0085245436057448,60.0,1.685962200164795,-0.0,-7.008634383964818e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,9.516506543150172e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001002133940346,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,7.401727634714916e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001002133940346,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0004753692192025,284.9807434082031,294.1499938964844,287.54998779296875,286.5775451660156,287.4466247558594,287.5185546875,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498445420139888e-09,0.001013969653286,-0.0186963509768247,0.0,0.0,0.0,-0.0085301175713539,60.0,1.688209056854248,-0.0,-7.009963809423425e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,9.516506543150172e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001002133940346,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,7.401727634714916e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0001002133940346,297.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609680175781,0.0,0.0,0.0004753692192025,284.9807434082031,294.1499938964844,287.54998779296875,286.5775451660156,287.4466247558594,287.5185546875,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498445420139888e-09,0.001013969653286,-0.0186963509768247,0.0,0.0,0.0,-0.0085301175713539,60.0,1.688209056854248,-0.0,-7.009963809423425e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,9.512423275737092e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001001704004011,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.398551679216325e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001001703931251,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004751652304548,284.9819641113281,294.1499938964844,287.54998779296875,286.5874328613281,287.4484558105469,287.5268859863281,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135421762242,7.447563898921316e-09,0.0010135347256436,-0.0185630861669778,0.0,0.0,0.0,-0.008504893630743,60.0,1.6878856420516968,-0.0,-7.00394835462248e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,9.512423275737092e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001001704004011,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.398551679216325e-05,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0001001703931251,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004751652304548,284.9819641113281,294.1499938964844,287.54998779296875,286.5874328613281,287.4484558105469,287.5268859863281,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135421762242,7.447563898921316e-09,0.0010135347256436,-0.0185630861669778,0.0,0.0,0.0,-0.008504893630743,60.0,1.6878856420516968,-0.0,-7.00394835462248e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.504392801318318e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,0.0001000858319457,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,7.392305269604549e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,0.0001000858319457,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0004747640923596,284.983154296875,294.1499938964844,287.54998779296875,286.5973205566406,287.4502868652344,287.5328674316406,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126865236088,7.347506603139209e-09,0.0010126791894435,-0.0183010213077068,0.0,0.0,0.0,-0.008455291390419,60.0,1.686187982559204,-0.0,-6.992127765670375e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.504392801318318e-05,297.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,0.0001000858319457,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,7.392305269604549e-05,297.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,0.0001000858319457,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0004747640923596,284.983154296875,294.1499938964844,287.54998779296875,286.5973205566406,287.4502868652344,287.5328674316406,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126865236088,7.347506603139209e-09,0.0010126791894435,-0.0183010213077068,0.0,0.0,0.0,-0.008455291390419,60.0,1.686187982559204,-0.0,-6.992127765670375e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.49911045609042e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001000302072498,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,7.388197263935581e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0001000302072498,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0004745002370327,284.9837646484375,294.1499938964844,287.54998779296875,286.6022644042969,287.451171875,287.5352478027344,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121237719431,7.28169080588259e-09,0.0010121165541931,-0.0181286390870809,0.0,0.0,0.0,-0.0084226643666625,60.0,1.6850696802139282,-0.0,-6.984357270312104e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.493147081229836e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.99674084596336e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,7.383558840956539e-05,297.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,9.99674084596336e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.000474202359328,284.984375,294.1499938964844,287.54998779296875,286.6072082519531,287.4520568847656,287.5372619628906,285.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114883771166,7.207389796093366e-09,0.0010114811593666,-0.0179340280592441,0.0,0.0,0.0,-0.0083858305588364,60.0,1.6837974786758425,-0.0,-6.97558988349556e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,9.479436266701669e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.982303163269536e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,7.372895197477192e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.982303163269536e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0004735174879897,284.9855651855469,294.1499938964844,287.54998779296875,286.6170959472656,287.4538269042969,287.5404663085937,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100275976583,7.036565108364812e-09,0.0010100204963237,-0.0174865964800119,0.0,0.0,0.0,-0.0083011453971266,60.0,1.680872917175293,-0.0,-6.955455233992326e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,9.479436266701669e-05,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.982303163269536e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,7.372895197477192e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.982303163269536e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,0.0004735174879897,284.9855651855469,294.1499938964844,287.54998779296875,286.6170959472656,287.4538269042969,287.5404663085937,285.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100275976583,7.036565108364812e-09,0.0010100204963237,-0.0174865964800119,0.0,0.0,0.0,-0.0083011453971266,60.0,1.680872917175293,-0.0,-6.955455233992326e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
