time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370140,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.464061440667138e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.966112702386454e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,7.360937161138281e-05,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.966112702386454e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0004727494670078,284.9867553710937,294.1499938964844,287.54998779296875,286.626953125,287.4555358886719,287.5428161621094,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083892848342,6.845002786803889e-09,0.0010083825327455,-0.0169848334044218,0.0,0.0,0.0,-0.0082061802968382,60.0,1.6775587797164917,-0.0,-6.932910423529395e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.464061440667138e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.966112702386454e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,7.360937161138281e-05,297.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.966112702386454e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0004727494670078,284.9867553710937,294.1499938964844,287.54998779296875,286.626953125,287.4555358886719,287.5428161621094,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083892848342,6.845002786803889e-09,0.0010083825327455,-0.0169848334044218,0.0,0.0,0.0,-0.0082061802968382,60.0,1.6775587797164917,-0.0,-6.932910423529395e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.447919728700072e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.949114610208198e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,7.348381768679246e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.949113882612436e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.000471943145385,284.98797607421875,294.1499938964844,287.54998779296875,286.6368408203125,287.45721435546875,287.54449462890625,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.6438832213577825e-09,0.0010066627291962,-0.0164580233395099,0.0,0.0,0.0,-0.0081064766272902,60.0,1.6740230321884155,-0.0,-6.909279903766219e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.447919728700072e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.949114610208198e-05,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,7.348381768679246e-05,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.949113882612436e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,0.000471943145385,284.98797607421875,294.1499938964844,287.54998779296875,286.6368408203125,287.45721435546875,287.54449462890625,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.6438832213577825e-09,0.0010066627291962,-0.0164580233395099,0.0,0.0,0.0,-0.0081064766272902,60.0,1.6740230321884155,-0.0,-6.909279903766219e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.431811486138032e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.932151442626493e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,7.335853297263384e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.932151442626493e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0004711385117843,284.9891662597656,294.1499938964844,287.54998779296875,286.6466979980469,287.4588623046875,287.5457763671875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049529373645,6.443184652482614e-09,0.0010049465345218,-0.0159323047846555,0.0,0.0,0.0,-0.0080069815739989,60.0,1.6704139709472656,-0.0,-6.885738912387751e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.431811486138032e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.932151442626493e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,7.335853297263384e-05,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.932151442626493e-05,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.0004711385117843,284.9891662597656,294.1499938964844,287.54998779296875,286.6466979980469,287.4588623046875,287.5457763671875,285.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049529373645,6.443184652482614e-09,0.0010049465345218,-0.0159323047846555,0.0,0.0,0.0,-0.0080069815739989,60.0,1.6704139709472656,-0.0,-6.885738912387751e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,9.424047311767936e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,9.923975449055432e-05,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.329814980039373e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,9.923975449055432e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0004707506741397,284.98974609375,294.1499938964844,287.54998779296875,286.6516418457031,287.4596862792969,287.5462646484375,285.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041256900876,6.346452252614654e-09,0.0010041194036602,-0.0156789142638444,0.0,0.0,0.0,-0.0079590268433094,60.0,1.668628811836243,-0.0,-6.874407176837849e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.416490502189843e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.916018461808562e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,7.323937461478636e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,9.916018461808562e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,0.0004703732265625,284.9903564453125,294.1499938964844,287.54998779296875,286.6565856933594,287.4604797363281,287.5467224121094,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033204453065,6.252301787412762e-09,0.0010033141588792,-0.0154322842136025,0.0,0.0,0.0,-0.0079123517498373,60.0,1.6668665409088137,-0.0,-6.86338665900621e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.402578871231526e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.901368321152404e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.313117384910583e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.901368321152404e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004696782852988,284.9915466308594,294.1499938964844,287.54998779296875,286.6664428710937,287.4620666503906,287.54742431640625,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018381290137,6.078971992451443e-09,0.001001832075417,-0.0149782346561551,0.0,0.0,0.0,-0.0078264251351356,60.0,1.6635046005249023,-0.0,-6.843121980182333e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.402578871231526e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.901368321152404e-05,297.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.313117384910583e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.901368321152404e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004696782852988,284.9915466308594,294.1499938964844,287.54998779296875,286.6664428710937,287.4620666503906,287.54742431640625,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018381290137,6.078971992451443e-09,0.001001832075417,-0.0149782346561551,0.0,0.0,0.0,-0.0078264251351356,60.0,1.6635046005249023,-0.0,-6.843121980182333e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.390529885422438e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.888680506264792e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.303745951503515e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.888680506264792e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.000469076418085,284.99273681640625,294.1499938964844,287.54998779296875,286.6763000488281,287.463623046875,287.5479736328125,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005541844293,5.928851187775308e-09,0.0010005482472479,-0.0145849762484431,0.0,0.0,0.0,-0.0077520031481981,60.0,1.6604161262512207,-0.0,-6.825594311976603e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.390529885422438e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.888680506264792e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,7.303745951503515e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,9.888680506264792e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.000469076418085,284.99273681640625,294.1499938964844,287.54998779296875,286.6763000488281,287.463623046875,287.5479736328125,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005541844293,5.928851187775308e-09,0.0010005482472479,-0.0145849762484431,0.0,0.0,0.0,-0.0077520031481981,60.0,1.6604161262512207,-0.0,-6.825594311976603e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.380772826261818e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.87840539892204e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,7.29615640011616e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.87840539892204e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0004685890162363,284.9939270019531,294.1499938964844,287.54998779296875,286.6861572265625,287.46514892578125,287.54840087890625,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995144791901,5.807279546132804e-09,0.000999508658424,-0.0142664993181824,0.0,0.0,0.0,-0.007691734470427,60.0,1.6577110290527344,-0.0,-6.811416142227247e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.380772826261818e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.87840539892204e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,7.29615640011616e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.87840539892204e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,0.0004685890162363,284.9939270019531,294.1499938964844,287.54998779296875,286.6861572265625,287.46514892578125,287.54840087890625,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995144791901,5.807279546132804e-09,0.000999508658424,-0.0142664993181824,0.0,0.0,0.0,-0.007691734470427,60.0,1.6577110290527344,-0.0,-6.811416142227247e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.373303328175098e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,9.870540088741107e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,7.290347275556996e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,9.870540088741107e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0004682159051299,284.9951171875,294.1499938964844,287.54998779296875,286.6960144042969,287.4666442871094,287.5487060546875,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987185476347,5.7142148790489955e-09,0.0009987127268686,-0.0140226986259222,0.0,0.0,0.0,-0.0076455981470644,60.0,1.6553840637207031,-0.0,-6.800573260079545e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.373303328175098e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,9.870540088741107e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,7.290347275556996e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,9.870540088741107e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0004682159051299,284.9951171875,294.1499938964844,287.54998779296875,286.6960144042969,287.4666442871094,287.5487060546875,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987185476347,5.7142148790489955e-09,0.0009987127268686,-0.0140226986259222,0.0,0.0,0.0,-0.0076455981470644,60.0,1.6553840637207031,-0.0,-6.800573260079545e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.370344923809172e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.867424523690715e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.288046617759392e-05,297.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.867424523690715e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0004680681449826,284.9956970214844,294.1499938964844,287.54998779296875,286.700927734375,287.4673767089844,287.5488586425781,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984032949432,5.6773568068990715e-09,0.0009983975905925,-0.0139261409640312,0.0,0.0,0.0,-0.0076273255981504,60.0,1.6543599367141724,-0.0,-6.79628087141282e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.368071187054738e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.865030006039888e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,7.286277832463384e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,9.865030006039888e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004679545527324,284.9963073730469,294.1499938964844,287.54998779296875,286.7058410644531,287.4681091308594,287.5489807128906,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649020806686167e-09,0.0009981552138924,-0.0138519089668989,0.0,0.0,0.0,-0.0076132779940962,60.0,1.6534491777420044,-0.0,-6.792981821490687e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.365144069306552e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.86194791039452e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,7.284001185325906e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.86194791039452e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004678083350881,284.9974975585937,294.1499938964844,287.54998779296875,286.7156982421875,287.4695739746094,287.5491943359375,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978489251807,5.61255042441644e-09,0.0009978433372452,-0.0137563664466142,0.0,0.0,0.0,-0.0075951977632939,60.0,1.651907205581665,-0.0,-6.78873774972999e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.365144069306552e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.86194791039452e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,7.284001185325906e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.86194791039452e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0004678083350881,284.9974975585937,294.1499938964844,287.54998779296875,286.7156982421875,287.4695739746094,287.5491943359375,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978489251807,5.61255042441644e-09,0.0009978433372452,-0.0137563664466142,0.0,0.0,0.0,-0.0075951977632939,60.0,1.651907205581665,-0.0,-6.78873774972999e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.364108700538054e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.860857244348152e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.283195736818016e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.860857244348152e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0004677566175814,284.9986572265625,294.1499938964844,287.54998779296875,286.7255249023437,287.4709777832031,287.5493469238281,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977384470403,5.599641195175309e-09,0.0009977328591048,-0.0137225473299622,0.0,0.0,0.0,-0.0075887977145612,60.0,1.6507514715194702,-0.0,-6.787235662386594e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.364108700538054e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.860857244348152e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.283195736818016e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,9.860857244348152e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0004677566175814,284.9986572265625,294.1499938964844,287.54998779296875,286.7255249023437,287.4709777832031,287.5493469238281,285.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977384470403,5.599641195175309e-09,0.0009977328591048,-0.0137225473299622,0.0,0.0,0.0,-0.0075887977145612,60.0,1.6507514715194702,-0.0,-6.787235662386594e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.364321158500388e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.86108134384267e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,7.283360901055858e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.861080616246908e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0004677672404795,284.9998474121094,294.1499938964844,287.54998779296875,286.7353820800781,287.4723815917969,287.5494689941406,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977610316127,5.602284858241546e-09,0.0009977554436773,-0.013729472644627,0.0,0.0,0.0,-0.0075901080854237,60.0,1.649888277053833,-0.0,-6.787543327391178e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.364321158500388e-05,297.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.86108134384267e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,7.283360901055858e-05,297.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,9.861080616246908e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784851074219,0.0,0.0,0.0004677672404795,284.9998474121094,294.1499938964844,287.54998779296875,286.7353820800781,287.4723815917969,287.5494689941406,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977610316127,5.602284858241546e-09,0.0009977554436773,-0.013729472644627,0.0,0.0,0.0,-0.0075901080854237,60.0,1.649888277053833,-0.0,-6.787543327391178e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.364897414343432e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.861687431111932e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,7.283809100044891e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.861687431111932e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.000467795995064,285.00103759765625,294.1499938964844,287.54998779296875,286.7452087402344,287.4737548828125,287.5495910644531,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609458231248254e-09,0.0009978167945519,-0.0137482648715376,0.0,0.0,0.0,-0.0075936643406748,60.0,1.6491602659225464,-0.0,-6.788377504562959e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.364897414343432e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.861687431111932e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,7.283809100044891e-05,297.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.861687431111932e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.000467795995064,285.00103759765625,294.1499938964844,287.54998779296875,286.7452087402344,287.4737548828125,287.5495910644531,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609458231248254e-09,0.0009978167945519,-0.0137482648715376,0.0,0.0,0.0,-0.0075936643406748,60.0,1.6491602659225464,-0.0,-6.788377504562959e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.365125151816756e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.8619275377132e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,7.283985905814916e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.8619275377132e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0004678073746617,285.0016174316406,294.1499938964844,287.54998779296875,286.7501220703125,287.47442626953125,287.54962158203125,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612293296763937e-09,0.0009978410089388,-0.0137556931003928,0.0,0.0,0.0,-0.0075950701721012,60.0,1.6488096714019775,-0.0,-6.78870790693509e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.365259029436857e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.862068691290916e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,7.28409067960456e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,9.862068691290916e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0004678140685427,285.0022277832031,294.1499938964844,287.54998779296875,286.7550354003906,287.47509765625,287.5496520996094,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600610032677,0.0,0.0,0.0,-0.0075958967208862,60.0,1.6484519243240356,-0.0,-6.78890188510195e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.365079313283786e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.861880243988708e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,7.283950981218368e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.861879516392946e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0004678051336668,285.0033874511719,294.1499938964844,287.54998779296875,286.7648620605469,287.4764099121094,287.5497436523437,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978418238461,5.611722198040071e-09,0.0009978361194953,-0.0137541964650154,0.0,0.0,0.0,-0.0075947865843772,60.0,1.647682547569275,-0.0,-6.788641115917926e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.365079313283786e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,9.861880243988708e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,7.283950981218368e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,9.861879516392946e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0004678051336668,285.0033874511719,294.1499938964844,287.54998779296875,286.7648620605469,287.4764099121094,287.5497436523437,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978418238461,5.611722198040071e-09,0.0009978361194953,-0.0137541964650154,0.0,0.0,0.0,-0.0075947865843772,60.0,1.647682547569275,-0.0,-6.788641115917926e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.36418873607181e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,9.860941645456478e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,7.283257582457736e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.860941645456478e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004677606048062,285.00457763671875,294.1499938964844,287.54998779296875,286.7746887207031,287.4776916503906,287.5497741699219,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977468289434,5.60061508281251e-09,0.000997741241008,-0.0137250991538167,0.0,0.0,0.0,-0.0075892806053161,60.0,1.6468032598495483,-0.0,-6.787348638681578e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.36418873607181e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,9.860941645456478e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,7.283257582457736e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.860941645456478e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004677606048062,285.00457763671875,294.1499938964844,287.54998779296875,286.7746887207031,287.4776916503906,287.5497741699219,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977468289434,5.60061508281251e-09,0.000997741241008,-0.0137250991538167,0.0,0.0,0.0,-0.0075892806053161,60.0,1.6468032598495483,-0.0,-6.787348638681578e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.362587297800928e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.859255806077272e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,7.28201266610995e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.859255806077272e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0004676806274801,285.0057678222656,294.1499938964844,287.54998779296875,286.7845153808594,287.4789733886719,287.5498352050781,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975761640816,5.580663486881576e-09,0.0009975705761462,-0.0136728305369615,0.0,0.0,0.0,-0.0075793899595737,60.0,1.6458121538162231,-0.0,-6.78502729556385e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.362587297800928e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.859255806077272e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,7.28201266610995e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.859255806077272e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0004676806274801,285.0057678222656,294.1499938964844,287.54998779296875,286.7845153808594,287.4789733886719,287.5498352050781,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975761640816,5.580663486881576e-09,0.0009975705761462,-0.0136728305369615,0.0,0.0,0.0,-0.0075793899595737,60.0,1.6458121538162231,-0.0,-6.78502729556385e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.360341937281191e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.856891119852662e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,7.280266436282545e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.856891119852662e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0004675684904213,285.0069580078125,294.1499938964844,287.54998779296875,286.7943420410156,287.480224609375,287.54986572265625,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973369305953,5.5526849784826035e-09,0.0009973313426598,-0.0135995345190167,0.0,0.0,0.0,-0.0075655197724699,60.0,1.64469313621521,-0.0,-6.781773009834069e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.360341937281191e-05,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.856891119852662e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,7.280266436282545e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.856891119852662e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0004675684904213,285.0069580078125,294.1499938964844,287.54998779296875,286.7943420410156,287.480224609375,287.54986572265625,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973369305953,5.5526849784826035e-09,0.0009973313426598,-0.0135995345190167,0.0,0.0,0.0,-0.0075655197724699,60.0,1.64469313621521,-0.0,-6.781773009834069e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.359000978292896e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.855478856479748e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,7.279223063960671e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.855478856479748e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0004675014934036,285.0075378417969,294.1499938964844,287.54998779296875,286.7992553710937,287.4808654785156,287.54986572265625,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.535976566051204e-09,0.00099718850106,-0.0135557623580098,0.0,0.0,0.0,-0.0075572365894913,60.0,1.6440879106521606,-0.0,-6.779829675451765e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.35752541408874e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.85392471193336e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,7.278074917849153e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.85392471193336e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0004674277734011,285.00811767578125,294.1499938964844,287.54998779296875,286.8041687011719,287.4814758300781,287.5498962402344,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970368118956,5.517585499603683e-09,0.0009970312239602,-0.0135075822472572,0.0,0.0,0.0,-0.0075481194071471,60.0,1.6434589624404907,-0.0,-6.777691652359863e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.354274516226724e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.850501373875886e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.275546522578225e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.850501373875886e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0004672653740271,285.0093078613281,294.1499938964844,287.54998779296875,286.81396484375,287.482666015625,287.5498962402344,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.4770787905056295e-09,0.0009966848883777,-0.0134014645591378,0.0,0.0,0.0,-0.0075280386954545,60.0,1.642143726348877,-0.0,-6.772982175107245e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
