time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372480,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.354274516226724e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.850501373875886e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.275546522578225e-05,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.850501373875886e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0004672653740271,285.0093078613281,294.1499938964844,287.54998779296875,286.81396484375,287.482666015625,287.5498962402344,285.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966903598979,5.4770787905056295e-09,0.0009966848883777,-0.0134014645591378,0.0,0.0,0.0,-0.0075280386954545,60.0,1.642143726348877,-0.0,-6.772982175107245e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.350708569400012e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.846746252151206e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,7.272773655131459e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.846746252151206e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0004670872585847,285.010498046875,294.1499938964844,287.54998779296875,286.82379150390625,287.4838562011719,287.5499267578125,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963103802874,5.432649885506181e-09,0.0009963050251826,-0.0132850706577301,0.0,0.0,0.0,-0.0075060133822262,60.0,1.640758752822876,-0.0,-6.767819371589212e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.350708569400012e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.846746252151206e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,7.272773655131459e-05,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.846746252151206e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.0004670872585847,285.010498046875,294.1499938964844,287.54998779296875,286.82379150390625,287.4838562011719,287.5499267578125,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963103802874,5.432649885506181e-09,0.0009963050251826,-0.0132850706577301,0.0,0.0,0.0,-0.0075060133822262,60.0,1.640758752822876,-0.0,-6.767819371589212e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.346982551505788e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.842822328209876e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,7.269874913617969e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.842822328209876e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004669011104851,285.0116577148437,294.1499938964844,287.54998779296875,286.8335876464844,287.4850158691406,287.5499267578125,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099591340404,5.386219914527146e-09,0.0009959079325199,-0.0131634334102272,0.0,0.0,0.0,-0.0074829962104558,60.0,1.6730183362960815,-0.0,-6.762425641682057e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.346982551505788e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.842822328209876e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,7.269874913617969e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.842822328209876e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004669011104851,285.0116577148437,294.1499938964844,287.54998779296875,286.8335876464844,287.4850158691406,287.5499267578125,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099591340404,5.386219914527146e-09,0.0009959079325199,-0.0131634334102272,0.0,0.0,0.0,-0.0074829962104558,60.0,1.6730183362960815,-0.0,-6.762425641682057e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.343208512291312e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.83884820016101e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,7.266939792316407e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.83884820016101e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0004667126049753,285.0128479003906,294.1499938964844,287.54998779296875,286.8433837890625,287.4861755371094,287.5499572753906,285.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955111891031,5.339193975828493e-09,0.0009955058339983,-0.0130402352660894,0.0,0.0,0.0,-0.0074596833437681,60.0,2.246034860610962,-0.0,-6.756965120757742e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.343208512291312e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.83884820016101e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,7.266939792316407e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.83884820016101e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0004667126049753,285.0128479003906,294.1499938964844,287.54998779296875,286.8433837890625,287.4861755371094,287.5499572753906,285.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955111891031,5.339193975828493e-09,0.0009955058339983,-0.0130402352660894,0.0,0.0,0.0,-0.0074596833437681,60.0,2.246034860610962,-0.0,-6.756965120757742e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.341348049929366e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.83688878477551e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,7.265492604346946e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,9.83688878477551e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0004666196764446,285.013427734375,294.1499938964844,287.54998779296875,286.8482971191406,287.4867248535156,287.5499572753906,285.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.316013407252741e-09,0.0009953075787052,-0.0129795065149664,0.0,0.0,0.0,-0.0074481917545199,60.0,2.393705368041992,-0.0,-6.754274295417417e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.339522512163968e-05,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.834967204369605e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,7.264073065016419e-05,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,9.834967204369605e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004665284941438,285.0140380859375,294.1499938964844,287.54998779296875,286.8531799316406,287.4872741699219,287.5499572753906,285.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293275151529997e-09,0.0009951131651178,-0.0129199363291263,0.0,0.0,0.0,-0.0074369190260767,60.0,2.4673635959625244,-0.0,-6.751635339696804e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.336041694041342e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.83130157692358e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,7.261365681188181e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.83130157692358e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004663546278607,285.01519775390625,294.1499938964844,287.54998779296875,286.86297607421875,287.4883728027344,287.5499572753906,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947475045919,5.24990451111762e-09,0.0009947422659024,-0.0128063121810555,0.0,0.0,0.0,-0.0074154185131192,60.0,2.539091348648072,-0.0,-6.746603276042151e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.336041694041342e-05,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.83130157692358e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,7.261365681188181e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.83130157692358e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0004663546278607,285.01519775390625,294.1499938964844,287.54998779296875,286.86297607421875,287.4883728027344,287.5499572753906,285.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947475045919,5.24990451111762e-09,0.0009947422659024,-0.0128063121810555,0.0,0.0,0.0,-0.0074154185131192,60.0,2.539091348648072,-0.0,-6.746603276042151e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,9.332897752756252e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.827991016209126e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,7.258920231834054e-05,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.827990288613364e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004661975544877,285.0163879394531,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944124612957,5.210724740578598e-09,0.0009944072226062,-0.0127036683261394,0.0,0.0,0.0,-0.0073959953151643,60.0,2.573850154876709,-0.0,-6.742059355246965e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,9.332897752756252e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.827991016209126e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,7.258920231834054e-05,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.827990288613364e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004661975544877,285.0163879394531,294.1499938964844,287.54998779296875,286.8727722167969,287.4894714355469,287.54998779296875,285.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944124612957,5.210724740578598e-09,0.0009944072226062,-0.0127036683261394,0.0,0.0,0.0,-0.0073959953151643,60.0,2.573850154876709,-0.0,-6.742059355246965e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,9.330017201136798e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.824957669479772e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,7.256680692080408e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.824957669479772e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0004660536942537,285.0175476074219,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,285.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941055905073,5.174839223798244e-09,0.0009941003518179,-0.0126096531748771,0.0,0.0,0.0,-0.007378205191344,60.0,2.5990614891052246,-0.0,-6.737898416986354e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,9.330017201136798e-05,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.824957669479772e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,7.256680692080408e-05,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.824957669479772e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0004660536942537,285.0175476074219,294.1499938964844,287.54998779296875,286.8822326660156,287.49053955078125,287.54998779296875,285.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941055905073,5.174839223798244e-09,0.0009941003518179,-0.0126096531748771,0.0,0.0,0.0,-0.007378205191344,60.0,2.5990614891052246,-0.0,-6.737898416986354e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.327308362117036e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.822104766499252e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,7.254573574755341e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.822104766499252e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0004659183614421,285.01873779296875,294.1499938964844,287.54998779296875,286.8910522460937,287.4915771484375,287.54998779296875,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141083114779121e-09,0.000993811758235,-0.0125212185084819,0.0,0.0,0.0,-0.007361470721662,60.0,2.6200900077819824,-0.0,-6.733985458140523e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.327308362117036e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.822104766499252e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,7.254573574755341e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.822104766499252e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0004659183614421,285.01873779296875,294.1499938964844,287.54998779296875,286.8910522460937,287.4915771484375,287.54998779296875,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141083114779121e-09,0.000993811758235,-0.0125212185084819,0.0,0.0,0.0,-0.007361470721662,60.0,2.6200900077819824,-0.0,-6.733985458140523e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.32600669329986e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.82073397608474e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,7.253560761455446e-05,297.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.82073397608474e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,0.0004658533434849,285.0193176269531,294.1499938964844,287.54998779296875,286.89520263671875,287.4920959472656,287.54998779296875,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124864088656977e-09,0.0009936729911714,-0.0124787269160151,0.0,0.0,0.0,-0.0073534301482141,60.0,2.6296279430389404,-0.0,-6.732106072604438e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.324748680228367e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.819409751798958e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,7.2525828727521e-05,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,9.819409751798958e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0004657905083149,285.0198974609375,294.1499938964844,287.54998779296875,286.8992004394531,287.4926147460937,287.54998779296875,285.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935441194102,5.109191292262949e-09,0.000993538997136,-0.0124376658350229,0.0,0.0,0.0,-0.0073456605896353,60.0,2.638599157333374,-0.0,-6.730289925371835e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.322346886619924e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.816879901336506e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,7.250714406836778e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.816879901336506e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0004656705132219,285.0210876464844,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932881221175,5.079259235429845e-09,0.0009932831162586,-0.0123592475429177,0.0,0.0,0.0,-0.007330821827054,60.0,2.6551053524017334,-0.0,-6.726822476821327e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.322346886619924e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.816879901336506e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,7.250714406836778e-05,297.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.816879901336506e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0004656705132219,285.0210876464844,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932881221175,5.079259235429845e-09,0.0009932831162586,-0.0123592475429177,0.0,0.0,0.0,-0.007330821827054,60.0,2.6551053524017334,-0.0,-6.726822476821327e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.320099343312904e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.814513759920374e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.248966721817851e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.814513759920374e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0004655582888517,285.0222473144531,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930486558005,5.051258078481169e-09,0.0009930436499416,-0.0122858881950378,0.0,0.0,0.0,-0.0073169404640793,60.0,2.669787883758545,-0.0,-6.723578849232581e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.320099343312904e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.814513759920374e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.248966721817851e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.814513759920374e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,0.0004655582888517,285.0222473144531,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,285.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930486558005,5.051258078481169e-09,0.0009930436499416,-0.0122858881950378,0.0,0.0,0.0,-0.0073169404640793,60.0,2.669787883758545,-0.0,-6.723578849232581e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.318990487372504e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.813345968723296e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,7.248103793244809e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,9.813345968723296e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0004655028751585,285.0228576660156,294.1499938964844,287.54998779296875,286.9168395996094,287.4951171875,287.54998779296875,285.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929304942488,5.037441574984314e-09,0.00099292548839,-0.0122496895492076,0.0,0.0,0.0,-0.0073100910522043,60.0,2.676750421524048,-0.0,-6.721978706991649e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.318005322711542e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.812308417167516e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.247337634908035e-05,297.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.812308417167516e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,0.0004654536605812,285.0234069824219,294.1499938964844,287.54998779296875,286.91973876953125,287.4955749511719,287.54998779296875,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928254876285,5.0251625083319595e-09,0.0009928204817697,-0.0122175198048353,0.0,0.0,0.0,-0.0073040039278566,60.0,2.682826042175293,-0.0,-6.720557621520129e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.31606482481584e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.810265328269452e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.245828601298854e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.810265328269452e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004653567448258,285.02459716796875,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618734017,5.000985403569302e-09,0.0009926137281581,-0.0121541786938905,0.0,0.0,0.0,-0.0072920182719826,60.0,2.694317102432251,-0.0,-6.717758083141234e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.31606482481584e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.810265328269452e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.245828601298854e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.810265328269452e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004653567448258,285.02459716796875,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,285.170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618734017,5.000985403569302e-09,0.0009926137281581,-0.0121541786938905,0.0,0.0,0.0,-0.0072920182719826,60.0,2.694317102432251,-0.0,-6.717758083141234e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.315149509347977e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.809301263885573e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,7.245116285048425e-05,297.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.809301263885573e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0004653110227081,285.0251770019531,294.1499938964844,287.54998779296875,286.92779541015625,287.4969787597656,287.54998779296875,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925211779773,4.9895794163035134e-09,0.0009925161721184,-0.0121242962777614,0.0,0.0,0.0,-0.0072863637469708,60.0,2.699514865875244,-0.0,-6.716437894738192e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.314274211646988e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.808379400055856e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,7.244435983011499e-05,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.808379400055856e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0004652673087548,285.0257568359375,294.1499938964844,287.54998779296875,286.9301452636719,287.4974670410156,287.54998779296875,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924279293045,4.978675249844855e-09,0.0009924229234457,-0.0120957288891077,0.0,0.0,0.0,-0.0072809578850865,60.0,2.704357862472534,-0.0,-6.715175970839482e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.312637121183798e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.806655725697055e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.243162690429017e-05,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.806655725697055e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0004651855269912,285.0269470214844,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922534227371,4.958273791544343e-09,0.0009922484168782,-0.0120422784239053,0.0,0.0,0.0,-0.0072708441875875,60.0,2.713043451309204,-0.0,-6.712814837328551e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.312637121183798e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.806655725697055e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.243162690429017e-05,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.806655725697055e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0004651855269912,285.0269470214844,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922534227371,4.958273791544343e-09,0.0009922484168782,-0.0120422784239053,0.0,0.0,0.0,-0.0072708441875875,60.0,2.713043451309204,-0.0,-6.712814837328551e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.311147005064412e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.805086301639676e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.242003630381078e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.805086301639676e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0004651110793929,285.0281066894531,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920946322381,4.939705533502092e-09,0.0009920897427946,-0.0119936317205429,0.0,0.0,0.0,-0.00726163899526,60.0,2.7204294204711914,-0.0,-6.710666866638348e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.311147005064412e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.805086301639676e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.242003630381078e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.805086301639676e-05,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0004651110793929,285.0281066894531,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920946322381,4.939705533502092e-09,0.0009920897427946,-0.0119936317205429,0.0,0.0,0.0,-0.00726163899526,60.0,2.7204294204711914,-0.0,-6.710666866638348e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.309808228863405e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.803676221054047e-05,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,7.240961713250726e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.803676221054047e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004650441987905,285.029296875,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919519070535,4.923019769620396e-09,0.00099194701761,-0.011949916370213,0.0,0.0,0.0,-0.0072533669881522,60.0,2.726526975631714,-0.0,-6.708736322025288e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.309808228863405e-05,297.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.803676221054047e-05,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,7.240961713250726e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.803676221054047e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004650441987905,285.029296875,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919519070535,4.923019769620396e-09,0.00099194701761,-0.011949916370213,0.0,0.0,0.0,-0.0072533669881522,60.0,2.726526975631714,-0.0,-6.708736322025288e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.308614244218916e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.802418935578316e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,7.240033301059157e-05,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.802418935578316e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0004649845650419,285.03045654296875,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918246651068,4.908141892911999e-09,0.0009918197756633,-0.0119109377264976,0.0,0.0,0.0,-0.0072459913790225,60.0,2.7314136028289795,-0.0,-6.707015387519277e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.308614244218916e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.802418935578316e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,7.240033301059157e-05,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.802418935578316e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0004649845650419,285.03045654296875,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918246651068,4.908141892911999e-09,0.0009918197756633,-0.0119109377264976,0.0,0.0,0.0,-0.0072459913790225,60.0,2.7314136028289795,-0.0,-6.707015387519277e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.30807218537666e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.801848500501364e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,7.239612023113295e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.801848500501364e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0004649574693758,285.0310363769531,294.1499938964844,287.54998779296875,286.9440612792969,287.50146484375,287.54998779296875,285.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917669231072,4.90138596376255e-09,0.0009917620336636,-0.011893237940967,0.0,0.0,0.0,-0.0072426423430442,60.0,2.733393669128418,-0.0,-6.706233790509941e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.307567233918236e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.801316627999768e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,7.23921912140213e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.801316627999768e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0004649322654586,285.0316162109375,294.1499938964844,287.54998779296875,286.9447937011719,287.5018920898437,287.54998779296875,285.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917131392285,4.8950967723726535e-09,0.000991708249785,-0.0118767600506544,0.0,0.0,0.0,-0.0072395242750644,60.0,2.7350780963897705,-0.0,-6.70550690529126e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
