time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374820,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.306668653152884e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.800370025914162e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,7.238519901875407e-05,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.800370025914162e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004648873582482,285.0328063964844,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,285.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8838919575189266e-09,0.0009916124399751,-0.0118474047631025,0.0,0.0,0.0,-0.0072339694015681,60.0,2.7375762462615967,-0.0,-6.704210875341232e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.306668653152884e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.800370025914162e-05,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,7.238519901875407e-05,297.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.800370025914162e-05,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0004648873582482,285.0328063964844,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,285.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8838919575189266e-09,0.0009916124399751,-0.0118474047631025,0.0,0.0,0.0,-0.0072339694015681,60.0,2.7375762462615967,-0.0,-6.704210875341232e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.305909043177962e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.799571125768124e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,7.237929821712896e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.799570398172364e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0004648494359571,285.0339660644531,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,285.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915364207699,4.87443241325991e-09,0.0009915315313264,-0.011822622269392,0.0,0.0,0.0,-0.0072292801924049,60.0,2.738943576812744,-0.0,-6.703116639528163e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.305909043177962e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.799571125768124e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,7.237929821712896e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,9.799570398172364e-05,297.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0004648494359571,285.0339660644531,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,285.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915364207699,4.87443241325991e-09,0.0009915315313264,-0.011822622269392,0.0,0.0,0.0,-0.0072292801924049,60.0,2.738943576812744,-0.0,-6.703116639528163e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.305524145020172e-05,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,9.799165127333254e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,7.237630052259192e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.799165127333254e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0004648301983252,285.03466796875,294.1499938964844,287.54998779296875,286.94598388671875,287.5040588378906,287.54998779296875,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914953261613,4.869632252990641e-09,0.0009914904367178,-0.0118100456893444,0.0,0.0,0.0,-0.0072269001975655,60.0,2.7391951084136963,-0.0,-6.702561705651533e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.305296407546848e-05,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.798925020731986e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,7.237452518893406e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.798925020731986e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004648188187275,285.03515625,294.1499938964844,287.54998779296875,286.9457702636719,287.50439453125,287.54998779296875,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914709953591,4.866788749779971e-09,0.0009914661059156,-0.01180259604007,0.0,0.0,0.0,-0.0072254906408488,60.0,2.739152908325196,-0.0,-6.702233434907613e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.304822015110405e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.798425890039653e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,7.237083627842367e-05,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.798425890039653e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004647951282095,285.03631591796875,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914204711094,4.860880142842916e-09,0.0009914155816659,-0.0117871155962347,0.0,0.0,0.0,-0.0072225616313517,60.0,2.7382519245147705,-0.0,-6.70154989279581e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.304822015110405e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.798425890039653e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,7.237083627842367e-05,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,9.798425890039653e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0004647951282095,285.03631591796875,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914204711094,4.860880142842916e-09,0.0009914155816659,-0.0117871155962347,0.0,0.0,0.0,-0.0072225616313517,60.0,2.7382519245147705,-0.0,-6.70154989279581e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.304636478191242e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.798230166779832e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,7.236939563881606e-05,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,9.798230166779832e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,0.0004647858731914,285.03692626953125,294.1499938964844,287.54998779296875,286.9440612792969,287.5055847167969,287.54998779296875,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585682144164374e-09,0.0009913957910612,-0.011781059205532,0.0,0.0,0.0,-0.0072214156389236,60.0,2.73737907409668,-0.0,-6.701282728727166e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.304487321060152e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.798073733691126e-05,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,7.23682387615554e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,9.798073733691126e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0004647784226108,285.0375061035156,294.1499938964844,287.54998779296875,286.94317626953125,287.5059814453125,287.54998779296875,285.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913848480209,4.856710589251634e-09,0.0009913799585774,-0.0117761911824345,0.0,0.0,0.0,-0.0072204945608973,60.0,2.736229658126831,-0.0,-6.701068144820965e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.304295235779136e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.79787073447369e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,7.236673991428688e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.79787073447369e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004647687892429,285.0386657714844,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854306734358715e-09,0.0009913593530654,-0.0117698945105075,0.0,0.0,0.0,-0.0072193029336631,60.0,2.7331085205078125,-0.0,-6.700790322611283e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.304295235779136e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.79787073447369e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,7.236673991428688e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,9.79787073447369e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004647687892429,285.0386657714844,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854306734358715e-09,0.0009913593530654,-0.0117698945105075,0.0,0.0,0.0,-0.0072193029336631,60.0,2.7331085205078125,-0.0,-6.700790322611283e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.304234117735176e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.797806706046686e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,7.236626697704196e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.797806706046686e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0004647657624445,285.03985595703125,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913577232509,4.853547341809872e-09,0.0009913528338074,-0.0117679042741656,0.0,0.0,0.0,-0.0072189262136816,60.0,2.7289276123046875,-0.0,-6.70070221531205e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.304234117735176e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.797806706046686e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,7.236626697704196e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,9.797806706046686e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0004647657624445,285.03985595703125,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913577232509,4.853547341809872e-09,0.0009913528338074,-0.0117679042741656,0.0,0.0,0.0,-0.0072189262136816,60.0,2.7289276123046875,-0.0,-6.70070221531205e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.30431269807741e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.797889651963489e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,7.236687815748155e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.797888924367726e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0004647696914616,285.0410461425781,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854520785357863e-09,0.0009913612157106,-0.0117704551666975,0.0,0.0,0.0,-0.0072194091044366,60.0,2.723635196685791,-0.0,-6.7008144810643e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.30431269807741e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.797889651963489e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,7.236687815748155e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.797888924367726e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0004647696914616,285.0410461425781,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,285.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854520785357863e-09,0.0009913612157106,-0.0117704551666975,0.0,0.0,0.0,-0.0072194091044366,60.0,2.723635196685791,-0.0,-6.7008144810643e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.304520790465176e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.798107930691911e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,7.23684934200719e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.798107930691911e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0004647800524253,285.0422058105469,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,285.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913882240653,4.857107160916031e-09,0.0009913833346217,-0.0117772305384278,0.0,0.0,0.0,-0.0072206910699605,60.0,2.717297077178955,-0.0,-6.701113619556055e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.304520790465176e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.798107930691911e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,7.23684934200719e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,9.798107930691911e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0004647800524253,285.0422058105469,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,285.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913882240653,4.857107160916031e-09,0.0009913833346217,-0.0117772305384278,0.0,0.0,0.0,-0.0072206910699605,60.0,2.717297077178955,-0.0,-6.701113619556055e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.304673585575074e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,9.798269456950948e-05,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,7.236968667712063e-05,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.798269456950948e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0004647877067327,285.0428161621094,294.1499938964844,287.54998779296875,286.92779541015625,287.50933837890625,287.54998779296875,285.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859014968161546e-09,0.0009913996327668,-0.0117822289466857,0.0,0.0,0.0,-0.0072216368280351,60.0,2.713717699050904,-0.0,-6.701334598346875e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.304860577685758e-05,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.798466635402292e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,7.237114186864346e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,9.798466635402292e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0004647970490623,285.0433959960937,294.1499938964844,287.54998779296875,286.9252624511719,287.5096740722656,287.54998779296875,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861342439710371e-09,0.0009914195397868,-0.0117883272469043,0.0,0.0,0.0,-0.007222790736705,60.0,2.709871768951416,-0.0,-6.701603183500994e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.30533351493068e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.798964310903102e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.237481622723863e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.798964310903102e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0004648206813726,285.0445861816406,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867231062632982e-09,0.0009914699476212,-0.0118037555366754,0.0,0.0,0.0,-0.0072257099673151,60.0,2.70137906074524,-0.0,-6.702284593984589e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.30533351493068e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.798964310903102e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,7.237481622723863e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,9.798964310903102e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0004648206813726,285.0445861816406,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,285.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867231062632982e-09,0.0009914699476212,-0.0118037555366754,0.0,0.0,0.0,-0.0072257099673151,60.0,2.70137906074524,-0.0,-6.702284593984589e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.30592868826352e-05,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.799590770853683e-05,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,7.237944373628125e-05,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.799590770853683e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0004648503963835,285.0457763671875,294.1499938964844,287.54998779296875,286.9135437011719,287.5110778808594,287.54998779296875,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915381669998,4.8746420233669604e-09,0.0009915332775563,-0.0118231698870658,0.0,0.0,0.0,-0.0072293835692107,60.0,2.6918604373931885,-0.0,-6.703141508523913e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.30592868826352e-05,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.799590770853683e-05,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,7.237944373628125e-05,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,9.799590770853683e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0004648503963835,285.0457763671875,294.1499938964844,287.54998779296875,286.9135437011719,287.5110778808594,287.54998779296875,285.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915381669998,4.8746420233669604e-09,0.0009915332775563,-0.0118231698870658,0.0,0.0,0.0,-0.0072293835692107,60.0,2.6918604373931885,-0.0,-6.703141508523913e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.306407446274534e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.800094994716346e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.238316902657971e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.800094994716346e-05,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,0.0004648743197321,285.04656982421875,294.1499938964844,287.54998779296875,286.9089660644531,287.51153564453125,287.54998779296875,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915891569107,4.880605253276826e-09,0.0009915842674672,-0.0118387946859002,0.0,0.0,0.0,-0.0072323400527238,60.0,2.684757232666016,-0.0,-6.7038307349776e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.306652646046132e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.80035329121165e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,7.238507532747462e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,9.80035329121165e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0004648865724448,285.0469665527344,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,285.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883659698862175e-09,0.0009916103444993,-0.0118467966094613,0.0,0.0,0.0,-0.0072338543832302,60.0,2.681257486343384,-0.0,-6.704183874717273e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.307495929533616e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.801241685636342e-05,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,7.239163824124262e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.801241685636342e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0004649287147913,285.04815673828125,294.1499938964844,287.54998779296875,286.8992004394531,287.5124206542969,287.54998779296875,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917051065713,4.894165517299598e-09,0.0009917002171278,-0.0118743199855089,0.0,0.0,0.0,-0.0072390623390674,60.0,2.669628620147705,-0.0,-6.705398902795423e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.307495929533616e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.801241685636342e-05,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,7.239163824124262e-05,297.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.801241685636342e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0004649287147913,285.04815673828125,294.1499938964844,287.54998779296875,286.8992004394531,287.5124206542969,287.54998779296875,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917051065713,4.894165517299598e-09,0.0009917002171278,-0.0118743199855089,0.0,0.0,0.0,-0.0072390623390674,60.0,2.669628620147705,-0.0,-6.705398902795423e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,9.307962318416684e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,9.8017328127753e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,7.239526166813448e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,9.8017328127753e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.0004649519978556,285.0487365722656,294.1499938964844,287.54998779296875,286.89520263671875,287.51275634765625,287.54998779296875,285.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.899976424610486e-09,0.0009917499264702,-0.0118895452469587,0.0,0.0,0.0,-0.007241943385452,60.0,2.663414716720581,-0.0,-6.706071076223452e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.308459993917496e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.80225668172352e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,7.239913247758523e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,9.80225668172352e-05,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.0004649768525268,285.0493469238281,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,285.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906175465890783e-09,0.0009918028954416,-0.0119057856500148,0.0,0.0,0.0,-0.0072450162842869,60.0,2.656938314437866,-0.0,-6.706788013843834e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.309545566793533e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.803399734664708e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,7.24075798643753e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.803399734664708e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.000465031072963,285.050537109375,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919696205973878e-09,0.0009919184958562,-0.0119412094354629,0.0,0.0,0.0,-0.0072517190128564,60.0,2.6431946754455566,-0.0,-6.708351918405242e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.309545566793533e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.803399734664708e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,7.24075798643753e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.803399734664708e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.000465031072963,285.050537109375,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,285.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919696205973878e-09,0.0009919184958562,-0.0119412094354629,0.0,0.0,0.0,-0.0072517190128564,60.0,2.6431946754455566,-0.0,-6.708351918405242e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,9.3107511929702e-05,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,9.804669389268383e-05,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,7.241695857373998e-05,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,9.804669389268383e-05,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,0.000465091317892,285.0517272949219,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,285.2086181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000992051907815,4.934715747140217e-09,0.0009920469019562,-0.0119805596768856,0.0,0.0,0.0,-0.0072591649368405,60.0,2.628544569015503,-0.0,-6.710089195394175e-08,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,9.3107511929702e-05,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,9.804669389268383e-05,297.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,7.241695857373998e-05,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,9.804669389268383e-05,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.050000000745058,0.000465091317892,285.0517272949219,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,285.2086181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.000992051907815,4.934715747140217e-09,0.0009920469019562,-0.0119805596768856,0.0,0.0,0.0,-0.0072591649368405,60.0,2.628544569015503,-0.0,-6.710089195394175e-08,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.6351873278617859,0.050000000745058,0.040836002677679,297.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.6351873278617859,0.050000000745058,0.0430022776126861,297.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.6351873278617859,0.050000000745058,0.0317613333463668,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.6351873278617859,0.050000000745058,0.0430022776126861,297.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.6351873278617859,0.050000000745058,0.2039842903614044,285.18475341796875,291.1499938964844,287.5506896972656,286.8685607910156,293.9571838378906,295.6778869628906,285.3664245605469,1.0,0.1097279489040374,0.0110527407377958,0.0110527407377958,1.0,1.0,-0.4375402927398681,8.229503123402537e-07,0.4375394582748413,-0.132725790143013,0.0,0.0,0.0,10.115234375,60.0,1169.8380126953125,-0.0,12.277785301208496,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.6315751075744629,0.050000000745058,0.0452350787818431,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.6315751075744629,0.050000000745058,0.0476347170770168,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.6315751075744629,0.050000000745058,0.0351828373968601,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.6315751075744629,0.050000000745058,0.0476347170770168,297.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.6315751075744629,0.050000000745058,0.2259585857391357,285.93670654296875,291.1499938964844,287.552734375,286.8656616210937,294.84539794921875,297.7878112792969,286.5809936523437,1.0,0.1210926622152328,0.0221054814755916,0.0221054814755916,1.0,1.0,-0.4819839596748352,3.2397806535300333e-06,0.4819807112216949,-0.1414702385663986,0.0,0.0,0.0,12.500829696655272,60.0,2399.465576171875,-0.0,16.680641174316406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0456797406077384,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0481029637157917,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0355286858975887,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0481029637157917,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.2281797528266906,288.0541687011719,291.1499938964844,287.56072998046875,286.8636779785156,294.8161926269531,297.82440185546875,288.4383239746094,1.0,0.1406040787696838,0.0442109629511833,0.0442109629511833,1.0,1.0,-0.4867266714572906,3.192817894159816e-05,0.486694723367691,-0.1425014287233352,0.0,0.0,0.0,20.012800216674805,60.0,2330.855712890625,-0.0,23.190921783447266,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0456797406077384,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0481029637157917,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0355286858975887,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.0481029637157917,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9690856933594,0.5711472034454346,0.050000000745058,0.2281797528266906,288.0541687011719,291.1499938964844,287.56072998046875,286.8636779785156,294.8161926269531,297.82440185546875,288.4383239746094,1.0,0.1406040787696838,0.0442109629511833,0.0442109629511833,1.0,1.0,-0.4867266714572906,3.192817894159816e-05,0.486694723367691,-0.1425014287233352,0.0,0.0,0.0,20.012800216674805,60.0,2330.855712890625,-0.0,23.190921783447266,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
