time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377100,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007751464844,0.5493729114532471,0.050000000745058,0.0458169914782047,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007751464844,0.5493729114532471,0.050000000745058,0.0482474975287914,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007751464844,0.5493729114532471,0.050000000745058,0.0356354378163814,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007751464844,0.5493729114532471,0.050000000745058,0.0482474975287914,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7007751464844,0.5493729114532471,0.050000000745058,0.2288653552532196,288.7694396972656,291.1499938964844,287.5666198730469,286.8645324707031,294.80157470703125,297.7973327636719,289.1000061035156,1.0,0.1490125060081482,0.0552637055516243,0.0552637055516243,1.0,1.0,-0.4881891906261444,8.800577052170411e-05,0.4881011843681335,-0.1427534967660904,0.0,0.0,0.0,23.68012046813965,60.0,2110.38671875,-0.0,26.34536933898925,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3416442871094,0.5325486063957214,0.050000000745058,0.0459484234452247,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3416442871094,0.5325486063957214,0.050000000745058,0.0483859032392501,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3416442871094,0.5325486063957214,0.050000000745058,0.0357376635074615,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3416442871094,0.5325486063957214,0.050000000745058,0.0483859032392501,297.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3416442871094,0.5325486063957214,0.050000000745058,0.2295219004154205,289.40283203125,291.1499938964844,287.5736999511719,286.8665771484375,294.7899169921875,297.77691650390625,289.7037353515625,1.0,0.156579852104187,0.2442109584808349,0.2442109584808349,0.9973304867744446,1.0,-0.4895898997783661,0.0319784544408321,0.4576114416122436,-0.1112993508577346,0.0,0.0,0.0,27.199331283569336,60.0,1896.989501953125,-0.0,29.378984451293945,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0461885035037994,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0486387200653553,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0359243936836719,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0486387200653553,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.2307211458683014,290.5120544433594,291.1499938964844,287.59136962890625,286.8740539550781,294.1805725097656,297.7522888183594,290.7556457519531,1.0,0.1694012731313705,0.6221054792404175,0.6221054792404175,0.9919915199279784,1.0,-0.4921482503414154,0.1853263080120086,0.3068219423294067,0.0408703871071338,0.0,0.0,0.0,33.64035415649414,60.0,1440.439453125,-0.0,34.945533752441406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0461885035037994,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0486387200653553,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0359243936836719,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.0486387200653553,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613647460937,0.5096157193183899,0.050000000745058,0.2307211458683014,290.5120544433594,291.1499938964844,287.59136962890625,286.8740539550781,294.1805725097656,297.7522888183594,290.7556457519531,1.0,0.1694012731313705,0.6221054792404175,0.6221054792404175,0.9919915199279784,1.0,-0.4921482503414154,0.1853263080120086,0.3068219423294067,0.0408703871071338,0.0,0.0,0.0,33.64035415649414,60.0,1440.439453125,-0.0,34.945533752441406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0463924221694469,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0488534569740295,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0360829941928386,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0488534569740295,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.2317397594451904,291.219482421875,291.1499938964844,287.6134338378906,286.88580322265625,293.3504943847656,297.7426147460937,291.3419189453125,1.0,0.1795567721128463,1.0,1.0,0.9866525530815125,1.0,-0.4943210482597351,0.2150378823280334,0.2792831659317016,0.0700733512639999,0.0,0.0,0.0,39.098594665527344,60.0,825.452880859375,-0.0,39.74012756347656,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0463924221694469,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0488534569740295,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0360829941928386,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.0488534569740295,297.7417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932373046875,0.4954997897148132,0.050000000745058,0.2317397594451904,291.219482421875,291.1499938964844,287.6134338378906,286.88580322265625,293.3504943847656,297.7426147460937,291.3419189453125,1.0,0.1795567721128463,1.0,1.0,0.9866525530815125,1.0,-0.4943210482597351,0.2150378823280334,0.2792831659317016,0.0700733512639999,0.0,0.0,0.0,39.098594665527344,60.0,825.452880859375,-0.0,39.74012756347656,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.4878831207752228,0.050000000745058,0.0465236566960811,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.4878831207752228,0.050000000745058,0.0489916503429412,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.4878831207752228,0.050000000745058,0.0361850671470165,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.4878831207752228,0.050000000745058,0.0489916503429412,297.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.4878831207752228,0.050000000745058,0.2323953062295913,291.5837097167969,291.1499938964844,287.6329650878906,286.8974609375,293.3409729003906,297.7405700683594,291.698486328125,1.0,0.1857824027538299,1.0,1.0,0.9871941208839417,1.0,-0.4957194924354553,0.2157237380743026,0.2799957394599914,0.0705417320132255,0.0,0.0,0.0,42.609188079833984,60.0,640.662353515625,-0.0,42.85133743286133,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714782714844,0.4858257174491882,0.050000000745058,0.0465610474348068,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714782714844,0.4858257174491882,0.050000000745058,0.049031026661396,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714782714844,0.4858257174491882,0.050000000745058,0.0362141504883766,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714782714844,0.4858257174491882,0.050000000745058,0.049031026661396,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6714782714844,0.4858257174491882,0.050000000745058,0.232582077383995,291.6937255859375,290.6499938964844,287.6395874023437,286.9015808105469,293.34423828125,297.7405700683594,291.8043518066406,1.0,0.1875154227018356,1.0,1.0,0.9873651266098022,1.0,-0.4961179196834564,0.2158781290054321,0.2802397906780243,0.0706404596567154,0.0,0.0,0.0,43.60947799682617,48.0,599.0038452148438,-0.0,43.7409553527832,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.0466030687093734,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.0490752756595611,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.036246832460165,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.0490752756595611,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.2327919751405716,292.0987548828125,290.1499938964844,287.6695861816406,286.92108154296875,293.3601989746094,297.7431945800781,292.1857604980469,1.0,0.1889591813087463,1.0,1.0,0.9880776405334472,1.0,-0.4965659976005554,0.2159973233938217,0.2805686891078949,0.0708445683121681,0.0,0.0,0.0,44.73509216308594,36.0,456.1816101074219,-0.0,44.74361801147461,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.0466030687093734,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.0490752756595611,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.036246832460165,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.0490752756595611,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.08074951171875,0.4835454523563385,0.050000000745058,0.2327919751405716,292.0987548828125,290.1499938964844,287.6695861816406,286.92108154296875,293.3601989746094,297.7431945800781,292.1857604980469,1.0,0.1889591813087463,1.0,1.0,0.9880776405334472,1.0,-0.4965659976005554,0.2159973233938217,0.2805686891078949,0.0708445683121681,0.0,0.0,0.0,44.73509216308594,36.0,456.1816101074219,-0.0,44.74361801147461,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2501220703125,0.4847613871097564,0.050000000745058,0.0465806014835834,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2501220703125,0.4847613871097564,0.050000000745058,0.0490516163408756,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2501220703125,0.4847613871097564,0.050000000745058,0.0362293571233749,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2501220703125,0.4847613871097564,0.050000000745058,0.0490516163408756,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2501220703125,0.4847613871097564,0.050000000745058,0.2326797395944595,292.2658996582031,290.1499938964844,287.6859436035156,286.9320983886719,293.369384765625,297.74566650390625,292.3421325683594,1.0,0.1877666711807251,1.0,1.0,0.9884338974952698,1.0,-0.4963266849517822,0.215856522321701,0.2804701626300812,0.070867508649826,0.0,0.0,0.0,44.13532257080078,36.0,398.6038208007813,-0.0,44.20904541015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4872676432132721,0.050000000745058,0.046534776687622,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4872676432132721,0.050000000745058,0.0490033589303493,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4872676432132721,0.050000000745058,0.0361937135457992,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4872676432132721,0.050000000745058,0.0490033589303493,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3984375,0.4872676432132721,0.050000000745058,0.2324508428573608,292.4122619628906,289.6499938964844,287.703125,286.9439697265625,293.37872314453125,297.7486267089844,292.4790954589844,1.0,0.1854865401983261,1.0,1.0,0.9865703582763672,1.0,-0.4958384931087494,0.2156393378973007,0.2801991403102875,0.0708801820874214,0.0,0.0,0.0,42.91101837158203,25.0,348.5631408691406,-0.0,43.119422912597656,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0463938526809215,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0488549582660198,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0360841080546379,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0488549582660198,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.2317468971014022,292.6528015136719,289.1499938964844,287.7398986816406,286.97003173828125,293.3985290527344,297.7554626464844,292.704345703125,1.0,0.1785218268632888,1.0,1.0,0.982843279838562,1.0,-0.4943369626998901,0.2149815261363983,0.2793554365634918,0.0708249136805534,0.0,0.0,0.0,39.14493179321289,25.0,267.5133972167969,-0.0,39.78068542480469,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0463938526809215,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0488549582660198,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0360841080546379,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.0488549582660198,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.64215087890625,0.4954119622707367,0.050000000745058,0.2317468971014022,292.6528015136719,289.1499938964844,287.7398986816406,286.97003173828125,293.3985290527344,297.7554626464844,292.704345703125,1.0,0.1785218268632888,1.0,1.0,0.982843279838562,1.0,-0.4943369626998901,0.2149815261363983,0.2793554365634918,0.0708249136805534,0.0,0.0,0.0,39.14493179321289,25.0,267.5133972167969,-0.0,39.78068542480469,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.82818603515625,0.502658486366272,0.050000000745058,0.0462824702262878,297.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82818603515625,0.502658486366272,0.050000000745058,0.0487376675009727,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.82818603515625,0.502658486366272,0.050000000745058,0.0359974764287471,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.82818603515625,0.502658486366272,0.050000000745058,0.0487376675009727,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.82818603515625,0.502658486366272,0.050000000745058,0.2311905175447464,292.83648681640625,289.1499938964844,287.77911376953125,286.99859619140625,293.419677734375,297.7627258300781,292.8767395019531,1.0,0.1731942743062973,1.0,1.0,0.9791619777679444,1.0,-0.493149995803833,0.214456632733345,0.2786933779716491,0.0708322674036026,0.0,0.0,0.0,36.16887664794922,25.0,207.8473052978516,-0.0,37.15617752075195,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8302307128906,0.5027406811714172,0.050000000745058,0.0462812855839729,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8302307128906,0.5027406811714172,0.050000000745058,0.048736423254013,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8302307128906,0.5027406811714172,0.050000000745058,0.0359965562820434,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8302307128906,0.5027406811714172,0.050000000745058,0.048736423254013,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8302307128906,0.5027406811714172,0.050000000745058,0.2311846017837524,292.8385009765625,288.6499938964844,287.7796325683594,286.9989624023437,293.4199523925781,297.7628173828125,292.8786315917969,1.0,0.1731352359056472,1.0,1.0,0.979116141796112,1.0,-0.493137389421463,0.2144510149955749,0.278686374425888,0.0708328187465667,0.0,0.0,0.0,36.13728713989258,25.0,207.2123413085937,-0.0,37.12838363647461,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.90966796875,0.5060509443283081,0.050000000745058,0.0462351292371749,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90966796875,0.5060509443283081,0.050000000745058,0.048687819391489,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90966796875,0.5060509443283081,0.050000000745058,0.0359606556594371,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.90966796875,0.5060509443283081,0.050000000745058,0.048687819391489,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90966796875,0.5060509443283081,0.050000000745058,0.2309540510177612,292.9169616699219,288.6499938964844,287.8009948730469,287.0147705078125,293.4301147460937,297.7665710449219,292.952392578125,1.0,0.1708132624626159,1.0,1.0,0.9718462228775024,1.0,-0.4926455616950989,0.2143144160509109,0.2783311307430267,0.0709464251995086,0.0,0.0,0.0,34.90434265136719,25.0,182.5009307861328,-0.0,36.04472732543945,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766845703125,0.5090025663375854,0.050000000745058,0.0461962968111038,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766845703125,0.5090025663375854,0.050000000745058,0.0486469268798828,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766845703125,0.5090025663375854,0.050000000745058,0.0359304547309875,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766845703125,0.5090025663375854,0.050000000745058,0.0486469268798828,297.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766845703125,0.5090025663375854,0.050000000745058,0.2307600677013397,292.9831848144531,288.1499938964844,287.822021484375,287.03045654296875,293.43951416015625,297.7701110839844,293.0145874023437,1.0,0.1688331067562103,1.0,1.0,0.964908480644226,1.0,-0.4922317564487457,0.2142183184623718,0.2780134379863739,0.0710779502987861,0.0,0.0,0.0,33.867191314697266,25.0,161.92291259765625,-0.0,35.13478088378906,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0461299270391464,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0485770367085933,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0358788333833217,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0485770367085933,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.230428546667099,293.09649658203125,287.6499938964844,287.8667907714844,287.0642395019531,293.458984375,297.7770080566406,293.12127685546875,1.0,0.1653899550437927,1.0,1.0,0.95070081949234,1.0,-0.4915245473384857,0.2140995115041732,0.2774250209331512,0.0713975429534912,0.0,0.0,0.0,32.095096588134766,25.0,127.85043334960938,-0.0,33.583465576171875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0461299270391464,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0485770367085933,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0358788333833217,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.0485770367085933,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0914001464844,0.5144484043121338,0.050000000745058,0.230428546667099,293.09649658203125,287.6499938964844,287.8667907714844,287.0642395019531,293.458984375,297.7770080566406,293.12127685546875,1.0,0.1653899550437927,1.0,1.0,0.95070081949234,1.0,-0.4915245473384857,0.2140995115041732,0.2774250209331512,0.0713975429534912,0.0,0.0,0.0,32.095096588134766,25.0,127.85043334960938,-0.0,33.583465576171875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5168848633766174,0.050000000745058,0.0461022555828094,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5168848633766174,0.050000000745058,0.0485478937625885,297.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5168848633766174,0.050000000745058,0.0358573086559772,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5168848633766174,0.050000000745058,0.0485478937625885,297.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.139404296875,0.5168848633766174,0.050000000745058,0.2302903085947036,293.1439514160156,287.6499938964844,287.8899841308594,287.0819091796875,293.4687805175781,297.7802734375,293.16607666015625,1.0,0.1639314740896225,1.0,1.0,0.9435970187187196,1.0,-0.4912296533584595,0.2140754014253616,0.2771542370319366,0.0715809911489486,0.0,0.0,0.0,31.356470108032227,25.0,114.20340728759766,-0.0,32.938140869140625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.5191411375999451,0.050000000745058,0.0460776425898075,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.5191411375999451,0.050000000745058,0.0485219769179821,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.5191411375999451,0.050000000745058,0.0358381681144237,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.5191411375999451,0.050000000745058,0.0485219769179821,297.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1822814941406,0.5191411375999451,0.050000000745058,0.2301673740148544,293.18634033203125,287.1499938964844,287.9136657714844,287.1000366210937,293.47705078125,297.78338623046875,293.20611572265625,1.0,0.1626226902008056,1.0,1.0,0.9316262006759644,1.0,-0.4909673929214477,0.2141754180192947,0.2767919898033142,0.0718815475702285,0.0,0.0,0.0,30.69972038269043,25.0,102.17948150634766,-0.0,32.364994049072266,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.045230109244585,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.0476294830441474,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.0351789742708206,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.0476294830441474,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2795104980469,0.9634352922439576,0.1428555101156234,0.5753539800643921,293.2800598144531,286.6499938964844,287.9623107910156,287.1375732421875,293.49859619140625,297.7758178710937,293.30230712890625,1.0,0.167631134390831,1.0,1.0,0.9076845049858092,1.0,-0.9011737108230592,0.3936775326728821,0.507496178150177,0.1572951525449752,0.0,0.0,0.0,11.745266914367676,28.0,113.00543975830078,-0.0,59.55196762084961,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.045230109244585,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.0476294830441474,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.0351789742708206,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2660827636719,0.7034400105476379,0.050000000745058,0.0476294830441474,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2795104980469,0.9634352922439576,0.1428555101156234,0.5753539800643921,293.2800598144531,286.6499938964844,287.9623107910156,287.1375732421875,293.49859619140625,297.7758178710937,293.30230712890625,1.0,0.167631134390831,1.0,1.0,0.9076845049858092,1.0,-0.9011737108230592,0.3936775326728821,0.507496178150177,0.1572951525449752,0.0,0.0,0.0,11.745266914367676,28.0,113.00543975830078,-0.0,59.55196762084961,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.37274169921875,0.9660934209823608,0.1388744264841079,0.1225747987627983,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3665771484375,0.6901792287826538,0.050000000745058,0.0476519465446472,297.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3665771484375,0.6901792287826538,0.1338649690151214,0.0351955667138099,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3665771484375,0.6901792287826538,0.050000000745058,0.0476519465446472,297.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3722839355469,0.915635585784912,0.146525502204895,0.5303754806518555,293.37286376953125,286.6499938964844,288.0118713378906,287.1760559082031,293.4845275878906,297.73358154296875,293.3794860839844,1.0,0.1748674511909485,1.0,1.0,0.8840368986129761,1.0,-0.9401907324790956,0.4108791947364807,0.5293115377426147,0.1712529361248016,0.0,0.0,0.0,12.81908130645752,28.0,82.02609252929688,-0.0,67.6723403930664,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.37335205078125,0.9665421843528748,0.1388569325208664,0.1227795183658599,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3672790527344,0.6901109218597412,0.050000000745058,0.047652069479227,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3672790527344,0.6918893456459045,0.1339466571807861,0.0354508161544799,297.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3672790527344,0.6901109218597412,0.050000000745058,0.047652069479227,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3728942871094,0.915556252002716,0.146582692861557,0.530403733253479,293.3734741210937,286.1499938964844,288.01251220703125,287.1765441894531,293.4844055175781,297.7332458496094,293.38006591796875,1.0,0.1749648749828338,1.0,1.0,0.8837428092956543,1.0,-0.940776526927948,0.4111549854278564,0.5296215415000916,0.1714168488979339,0.0,0.0,0.0,12.828917503356934,48.0,81.54004669189453,-0.0,67.78907775878906,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.65106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3954162597656,0.9683180451393129,0.1384385973215103,0.1247724071145057,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3910827636719,0.6875402927398682,0.1311094313859939,0.0476566702127456,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.39508056640625,0.940613865852356,0.1352241188287735,0.0894945859909057,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3910827636719,0.6875402927398682,0.050000000745058,0.0476566702127456,297.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3948974609375,0.8991563320159912,0.1492084711790084,0.5098092555999756,293.3955383300781,286.1499938964844,288.0386657714844,287.1969299316406,293.4786682128906,297.72088623046875,293.40057373046875,1.0,0.1823069602251052,1.0,1.0,0.8707730770111084,1.0,-0.9833082556724548,0.4308247864246368,0.5524834990501404,0.1828613728284835,0.0,0.0,0.0,13.441262245178224,48.0,63.170318603515625,-0.0,76.44375610351562,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4115905761719,0.9751208424568176,0.1387297213077545,0.124789297580719,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4112243652344,0.9360966682434082,0.1325914114713668,0.1170903593301773,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4115600585937,0.9668951630592346,0.1352967470884323,0.0945410206913948,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4082336425781,0.6928260326385498,0.050000000745058,0.0476466417312622,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110717773437,0.8841115236282349,0.1519881337881088,0.4749153256416321,293.4117736816406,286.1499938964844,288.0639038085937,287.2166442871094,293.47235107421875,297.7127380371094,293.41552734375,1.0,0.1915765106678009,1.0,1.0,0.8583959937095642,1.0,-1.044663667678833,0.4592178463935852,0.585445761680603,0.1991293281316757,0.0,0.0,0.0,13.933857917785645,68.0,48.64742660522461,-0.0,88.27764892578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9610158801078796,0.1408618092536926,0.1262978017330169,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4304504394531,0.9435558915138244,0.1336720436811447,0.1264596134424209,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9515026211738586,0.1368647217750549,0.0955299064517021,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4303894042969,0.9170547723770142,0.126509740948677,0.1174743175506591,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43035888671875,0.8993014693260193,0.1574452966451645,0.5279664397239685,293.4306030273437,286.1499938964844,288.1162109375,287.2576599121094,293.4512939453125,297.696533203125,293.43194580078125,1.0,0.2166856676340103,1.0,1.0,0.8330492377281189,1.0,-1.192526936531067,0.5285421013832092,0.6639848351478577,0.2403014302253723,0.0,0.0,0.0,16.572525024414062,88.0,21.545560836791992,-0.0,129.861572265625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9610158801078796,0.1408618092536926,0.1262978017330169,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4304504394531,0.9435558915138244,0.1336720436811447,0.1264596134424209,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.43048095703125,0.9515026211738586,0.1368647217750549,0.0955299064517021,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4303894042969,0.9170547723770142,0.126509740948677,0.1174743175506591,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.43035888671875,0.8993014693260193,0.1574452966451645,0.5279664397239685,293.4306030273437,286.1499938964844,288.1162109375,287.2576599121094,293.4512939453125,297.696533203125,293.43194580078125,1.0,0.2166856676340103,1.0,1.0,0.8330492377281189,1.0,-1.192526936531067,0.5285421013832092,0.6639848351478577,0.2403014302253723,0.0,0.0,0.0,16.572525024414062,88.0,21.545560836791992,-0.0,129.861572265625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.43121337890625,0.9557329416275024,0.1423728168010711,0.1275600343942642,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43121337890625,0.936741292476654,0.1346945315599441,0.1272993385791778,297.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.43121337890625,0.9455166459083556,0.1381740421056747,0.0963519290089607,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.43121337890625,0.9156410098075868,0.1266489028930664,0.1200329363346099,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.43121337890625,0.9344178438186646,0.1596908420324325,0.5999863743782043,293.4311218261719,286.1499938964844,288.14263916015625,287.27838134765625,293.43267822265625,297.6846923828125,293.4312438964844,1.0,0.2322654873132705,1.0,1.0,0.8203758001327515,1.0,-1.2855535745620728,0.5730026960372925,0.7125508189201355,0.2664166390895843,0.0,0.0,0.0,18.27240943908692,88.0,6.773212909698486,-0.0,160.5259552001953,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.42462158203125,0.9542347192764282,0.1439831554889679,0.128971591591835,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4246826171875,0.934211254119873,0.1359155178070068,0.1283698379993438,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4246520996094,0.9436209797859192,0.1396269351243972,0.0973246395587921,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4247741699219,0.9113897681236268,0.1270943135023117,0.1203985884785652,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.424560546875,0.9739875793457032,0.1613500565290451,0.6844198107719421,293.4242553710937,286.1499938964844,288.169189453125,287.2992248535156,293.4065856933594,297.6676025390625,293.423095703125,1.0,0.2498032599687576,1.0,1.0,0.8069177269935608,1.0,-1.391448140144348,0.6244017481803894,0.7670464515686035,0.2966644167900085,0.0,0.0,0.0,20.175411224365234,106.0,-10.380776405334473,-0.0,200.64651489257807,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4005432128906,0.774472177028656,0.1469477862119674,0.132365807890892,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.400634765625,0.7593368887901306,0.1383769810199737,0.1313857734203338,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.40057373046875,0.7663863301277161,0.1423650383949279,0.0997872799634933,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4007568359375,0.7417303919792175,0.1282609701156616,0.1221175193786621,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.400390625,0.8035773038864136,0.1635967195034027,0.7364882826805115,293.4000549316406,286.1499938964844,288.2225341796875,287.34112548828125,293.3659362792969,297.625244140625,293.39794921875,1.0,0.2833581864833832,1.0,1.0,0.7800014615058899,1.0,-1.4667714834213257,0.6644797325134277,0.8022916913032532,0.3226522803306579,0.0,0.0,0.0,38.82289505004883,94.0,-30.42353057861328,-0.0,275.96826171875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4005432128906,0.774472177028656,0.1469477862119674,0.132365807890892,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.400634765625,0.7593368887901306,0.1383769810199737,0.1313857734203338,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.40057373046875,0.7663863301277161,0.1423650383949279,0.0997872799634933,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4007568359375,0.7417303919792175,0.1282609701156616,0.1221175193786621,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.400390625,0.8035773038864136,0.1635967195034027,0.7364882826805115,293.4000549316406,286.1499938964844,288.2225341796875,287.34112548828125,293.3659362792969,297.625244140625,293.39794921875,1.0,0.2833581864833832,1.0,1.0,0.7800014615058899,1.0,-1.4667714834213257,0.6644797325134277,0.8022916913032532,0.3226522803306579,0.0,0.0,0.0,38.82289505004883,94.0,-30.42353057861328,-0.0,275.96826171875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
