time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379140,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3716735839844,0.7251946330070496,0.1497820615768432,0.1354344338178634,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3717956542969,0.7113709449768066,0.1409174501895904,0.1343018561601638,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3717346191406,0.7180244326591492,0.1450394243001938,0.1020532771944999,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3719482421875,0.6915513873100281,0.1297046542167663,0.1239565908908844,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3715209960937,0.74892657995224,0.166179209947586,0.7502011656761169,293.3711242675781,286.1499938964844,288.27593994140625,287.383056640625,293.32977294921875,297.5911865234375,293.3686218261719,1.0,0.3028469979763031,1.0,1.0,0.753085196018219,1.0,-1.495347499847412,0.684170663356781,0.8111767768859863,0.3365015685558319,0.0,0.0,0.0,53.24418640136719,82.0,-39.494407653808594,-0.0,325.23712158203125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3716735839844,0.7251946330070496,0.1497820615768432,0.1354344338178634,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3717956542969,0.7113709449768066,0.1409174501895904,0.1343018561601638,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3717346191406,0.7180244326591492,0.1450394243001938,0.1020532771944999,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3719482421875,0.6915513873100281,0.1297046542167663,0.1239565908908844,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3715209960937,0.74892657995224,0.166179209947586,0.7502011656761169,293.3711242675781,286.1499938964844,288.27593994140625,287.383056640625,293.32977294921875,297.5911865234375,293.3686218261719,1.0,0.3028469979763031,1.0,1.0,0.753085196018219,1.0,-1.495347499847412,0.684170663356781,0.8111767768859863,0.3365015685558319,0.0,0.0,0.0,53.24418640136719,82.0,-39.494407653808594,-0.0,325.23712158203125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33770751953125,0.7123167514801025,0.1526447385549545,0.1382312029600143,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3378295898437,0.6974241137504578,0.1435809880495071,0.1370404213666916,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3377685546875,0.7044755220413208,0.1477760672569275,0.1041355282068252,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3380126953125,0.6764068603515625,0.1313900500535965,0.1257461458444595,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3375244140625,0.7353101968765259,0.1690297424793243,0.7639006972312927,293.3370666503906,286.1499938964844,288.3291015625,287.4247436523437,293.2890930175781,297.5641174316406,293.33416748046875,1.0,0.3133056759834289,1.0,1.0,0.7260759472846985,1.0,-1.5230872631072998,0.7052187323570251,0.8178685903549194,0.3518442213535309,0.0,0.0,0.0,60.03952407836914,70.0,-46.95984649658203,-0.0,356.13348388671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.33770751953125,0.7123167514801025,0.1526447385549545,0.1382312029600143,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3378295898437,0.6974241137504578,0.1435809880495071,0.1370404213666916,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3377685546875,0.7044755220413208,0.1477760672569275,0.1041355282068252,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3380126953125,0.6764068603515625,0.1313900500535965,0.1257461458444595,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3375244140625,0.7353101968765259,0.1690297424793243,0.7639006972312927,293.3370666503906,286.1499938964844,288.3291015625,287.4247436523437,293.2890930175781,297.5641174316406,293.33416748046875,1.0,0.3133056759834289,1.0,1.0,0.7260759472846985,1.0,-1.5230872631072998,0.7052187323570251,0.8178685903549194,0.3518442213535309,0.0,0.0,0.0,60.03952407836914,70.0,-46.95984649658203,-0.0,356.13348388671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974853515625,0.7149778008460999,0.1555273979902267,0.1408400237560272,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2976379394531,0.7002471089363098,0.1463215798139572,0.1396414488554,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2975769042969,0.7072505354881287,0.1505562216043472,0.1060893237590789,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2978820800781,0.6779094338417053,0.1332271844148636,0.1274779140949249,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972717285156,0.7375727295875549,0.1720058619976043,0.7772552967071533,293.2967529296875,286.1499938964844,288.3817749023437,287.46588134765625,293.2406311035156,297.5417175292969,293.2933349609375,1.0,0.3174031376838684,1.0,1.0,0.6990667581558228,1.0,-1.5497996807098389,0.7279404997825623,0.8218592405319214,0.3690478205680847,0.0,0.0,0.0,61.20302963256836,58.0,-55.53401947021485,-0.0,372.6809997558594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2974853515625,0.7149778008460999,0.1555273979902267,0.1408400237560272,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2976379394531,0.7002471089363098,0.1463215798139572,0.1396414488554,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2975769042969,0.7072505354881287,0.1505562216043472,0.1060893237590789,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2978820800781,0.6779094338417053,0.1332271844148636,0.1274779140949249,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972717285156,0.7375727295875549,0.1720058619976043,0.7772552967071533,293.2967529296875,286.1499938964844,288.3817749023437,287.46588134765625,293.2406311035156,297.5417175292969,293.2933349609375,1.0,0.3174031376838684,1.0,1.0,0.6990667581558228,1.0,-1.5497996807098389,0.7279404997825623,0.8218592405319214,0.3690478205680847,0.0,0.0,0.0,61.20302963256836,58.0,-55.53401947021485,-0.0,372.6809997558594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2744140625,0.7202782034873962,0.1569645404815673,0.1420844793319702,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27459716796875,0.7060085535049438,0.1477051079273224,0.1408960223197937,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2745056152344,0.7128635048866272,0.1519500464200973,0.1070252135396003,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748413085937,0.6829459071159363,0.1341784447431564,0.1283184289932251,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2742004394531,0.7427871227264404,0.1735080927610397,0.7837387919425964,293.27362060546875,286.1499938964844,288.4078063964844,287.4861755371094,293.21246337890625,297.53173828125,293.2698669433594,1.0,0.317703902721405,1.0,1.0,0.6855621337890625,1.0,-1.5627164840698242,0.7400592565536499,0.8226572275161743,0.3784894943237304,0.0,0.0,0.0,60.18655014038086,58.0,-60.75761795043945,-0.0,376.6564025878906,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489013671875,0.7277054190635681,0.1583910882472992,0.1432912200689315,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24908447265625,0.7140765190124512,0.1490892469882965,0.1421214789152145,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489929199219,0.7204934358596802,0.1533387154340744,0.1079354882240295,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493896484375,0.6905073523521423,0.1351402997970581,0.129140242934227,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486572265625,0.7505033612251282,0.175005704164505,0.7900698184967041,293.2480163574219,286.1499938964844,288.4336242675781,287.5061950683594,293.1805725097656,297.5223693847656,293.2438659667969,1.0,0.3170988857746124,1.0,1.0,0.6718375086784363,1.0,-1.5753169059753418,0.7528708577156067,0.8224460482597351,0.3886837363243103,0.0,0.0,0.0,58.34018707275391,46.0,-67.03355407714844,-0.0,378.2861328125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2080383300781,0.7419145703315735,0.1603564321994781,0.1449154168367386,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.208251953125,0.7283660769462585,0.1510153859853744,0.1437869071960449,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2081298828125,0.734576940536499,0.1552614420652389,0.1091659888625145,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2085876464844,0.7053065896034241,0.1364894360303878,0.1302552074193954,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2077331542969,0.765878438949585,0.17707559466362,0.7986394762992859,293.2070007324219,286.1499938964844,288.46929931640625,287.5337829589844,293.12939453125,297.510009765625,293.2021789550781,1.0,0.3150039613246918,1.0,1.0,0.6526308059692383,1.0,-1.592371106147766,0.7719658613204956,0.8204052448272705,0.4042271375656128,0.0,0.0,0.0,54.628902435302734,46.0,-77.64212799072266,-0.0,377.217529296875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1884765625,0.7496851682662964,0.1611844897270202,0.1455883681774139,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1886901855469,0.735842764377594,0.1518345177173614,0.1444833725690841,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1885986328125,0.7421448826789856,0.1560755223035812,0.1096780970692634,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1890869140625,0.7130923271179199,0.1370652765035629,0.1307198405265808,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18817138671875,0.7743480801582336,0.177949458360672,0.8022028803825378,293.1873779296875,286.1499938964844,288.4844055175781,287.5454406738281,293.1048889160156,297.5049133300781,293.1822509765625,1.0,0.3137305378913879,1.0,1.0,0.6443882584571838,1.0,-1.5994662046432495,0.7806176543235779,0.8188484907150269,0.41139817237854,0.0,0.0,0.0,52.70557403564453,34.0,-82.80584716796875,-0.0,375.723876953125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13482666015625,0.774432361125946,0.1631597727537155,0.1471691280603408,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13507080078125,0.759398877620697,0.1538093239068985,0.1461380422115326,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1349792480469,0.7662114500999451,0.1580284237861633,0.110888123512268,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355285644531,0.7349037528038025,0.1384543627500534,0.1318169385194778,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13446044921875,0.8007513880729675,0.1800366640090942,0.8105983734130859,293.133544921875,286.1499938964844,288.5208435058594,287.5733947753906,293.0376281738281,297.4927673339844,293.1275939941406,1.0,0.3098367154598236,1.0,1.0,0.6242234706878662,1.0,-1.616200566291809,0.8030705451965332,0.8131300210952759,0.4303507208824157,0.0,0.0,0.0,47.33846282958984,34.0,-97.0942153930664,-0.0,369.8424987792969,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1132507324219,0.785861074924469,0.1638534665107727,0.1477165073156356,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1134948730469,0.7703981995582581,0.1545099765062332,0.1467176973819732,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1133728027344,0.7774138450622559,0.1587176769971847,0.11130952835083,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1139831542969,0.7446361780166626,0.1389464735984802,0.1321982145309448,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.11285400390625,0.8123766779899597,0.1807695627212524,0.8135103583335876,293.11187744140625,286.1499938964844,288.5337829589844,287.58331298828125,293.0105895996094,297.48846435546875,293.1055603027344,1.0,0.3081946671009063,1.0,1.0,0.6169390678405762,1.0,-1.6220136880874634,0.811665415763855,0.8103482723236084,0.4377270042896271,0.0,0.0,0.0,45.20661926269531,25.0,-102.86132049560548,-0.0,367.0263671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.02935791015625,0.832334041595459,0.1661611795425415,0.1495383083820343,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0296630859375,0.8175497055053711,0.1568718701601028,0.1486753970384597,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0295104980469,0.8242729306221008,0.1610248535871505,0.1127217784523963,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0302429199219,0.7884582281112671,0.1405967772006988,0.1334793120622635,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0289001464844,0.8585309982299805,0.1832046061754226,0.823194146156311,293.0277709960937,286.1499938964844,288.5777893066406,287.6166687011719,292.9090576171875,297.4735717773437,293.0204467773437,1.0,0.3026790618896484,1.0,1.0,0.5925399661064148,1.0,-1.6414120197296145,0.8428706526756287,0.7985414266586304,0.4648543298244476,0.0,0.0,0.0,37.95993041992188,25.0,-123.07540893554688,-0.0,357.0910949707031,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0214233398437,0.8370733261108398,0.1663540303707122,0.1496898382902145,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0216979980469,0.8222523927688599,0.1570716798305511,0.1488404870033264,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215759277344,0.8289525508880615,0.1612187474966049,0.1128399819135665,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223083496094,0.7933360934257507,0.1407355070114135,0.1335863322019577,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0209655761719,0.863691508769989,0.1834077537059784,0.8239986896514893,293.01983642578125,286.1499938964844,288.5815124511719,287.6195068359375,292.89947509765625,297.4722595214844,293.01239013671875,1.0,0.3021798431873321,1.0,1.0,0.59041827917099,1.0,-1.6430286169052124,0.8457175493240356,0.7973110675811768,0.4673608243465423,0.0,0.0,0.0,37.32212829589844,25.0,-124.89269256591795,-0.0,356.1564636230469,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.912353515625,0.8937298655509949,0.168641522526741,0.151571124792099,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9126892089844,0.876796305179596,0.1594798415899276,0.1509209871292114,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125366210937,0.8843615651130676,0.1635360717773437,0.1143186911940574,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134216308594,0.8450775742530823,0.1423902511596679,0.1349508762359619,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.9258230328559875,0.1858131885528564,0.8339436054229736,292.9104919433594,286.1499938964844,288.6272888183594,287.6537780761719,292.76922607421875,297.455810546875,292.9017639160156,1.0,0.298967182636261,1.0,1.0,0.5638975501060486,1.0,-1.6631392240524292,0.8836575746536255,0.7794816493988037,0.5010501742362976,0.0,0.0,0.0,31.786598205566406,25.0,-148.92384338378906,-0.0,351.1536560058594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.912353515625,0.8937298655509949,0.168641522526741,0.151571124792099,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9126892089844,0.876796305179596,0.1594798415899276,0.1509209871292114,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9125366210937,0.8843615651130676,0.1635360717773437,0.1143186911940574,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134216308594,0.8450775742530823,0.1423902511596679,0.1349508762359619,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91180419921875,0.9258230328559875,0.1858131885528564,0.8339436054229736,292.9104919433594,286.1499938964844,288.6272888183594,287.6537780761719,292.76922607421875,297.455810546875,292.9017639160156,1.0,0.298967182636261,1.0,1.0,0.5638975501060486,1.0,-1.6631392240524292,0.8836575746536255,0.7794816493988037,0.5010501742362976,0.0,0.0,0.0,31.786598205566406,25.0,-148.92384338378906,-0.0,351.1536560058594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8507385253906,0.926265835762024,0.1696892231702804,0.1524577587842941,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8511047363281,0.9070427417755128,0.1606128066778183,0.1519272476434707,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8509521484375,0.9154319763183594,0.164611205458641,0.115024484694004,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8518981933594,0.8723686337471008,0.143153429031372,0.1356057822704315,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8501892089844,0.960369348526001,0.1869119256734848,0.8386117219924927,292.8487548828125,286.1499938964844,288.6493530273437,287.67010498046875,292.69659423828125,297.4473571777344,292.83935546875,1.0,0.2980659604072571,1.0,1.0,0.5506371259689331,1.0,-1.672650694847107,0.9040484428405762,0.7686022520065308,0.519427478313446,0.0,0.0,0.0,29.75834846496582,25.0,-161.6566925048828,-0.0,350.417724609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.784912109375,0.9605971574783324,0.1706676632165908,0.1532983481884002,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7852783203125,0.941720724105835,0.1616934984922409,0.1529009938240051,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850952148437,0.9503043293952942,0.1656255424022674,0.1157004013657569,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7861328125,0.9015051126480104,0.1438687294721603,0.1362324208021164,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7843017578125,0.9895452260971068,0.1879354268312454,0.8430249691009521,292.7828063964844,286.25,288.6708374023437,287.68585205078125,292.62274169921875,297.43865966796875,292.77301025390625,1.0,0.2975176870822906,1.0,1.0,0.5380321741104126,1.0,-1.6816514730453491,0.9245370030403136,0.7571145296096802,0.5380115509033203,0.0,0.0,0.0,28.103965759277344,43.0,-173.03787231445312,-0.0,350.4771423339844,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6430053710937,0.924652934074402,0.1724085956811905,0.1550145447254181,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6434020996094,0.9065449833869934,0.1636868715286255,0.1549313068389892,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9142962694168092,0.167459025979042,0.1170948520302772,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.64434814453125,0.8704166412353516,0.1451415568590164,0.1375790983438491,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.642333984375,0.958570659160614,0.1897424757480621,0.8519269824028015,292.64068603515625,286.3500061035156,288.7118225097656,287.7154235839844,292.4627990722656,297.4205322265625,292.6298522949219,1.0,0.3037275671958923,1.0,1.0,0.5128222107887268,1.0,-1.7001694440841677,0.9688498973846436,0.7313194870948792,0.5783717632293701,0.0,0.0,0.0,30.8186092376709,61.0,-194.6964111328125,-0.0,368.272705078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6430053710937,0.924652934074402,0.1724085956811905,0.1550145447254181,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6434020996094,0.9065449833869934,0.1636868715286255,0.1549313068389892,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6432189941406,0.9142962694168092,0.167459025979042,0.1170948520302772,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.64434814453125,0.8704166412353516,0.1451415568590164,0.1375790983438491,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.642333984375,0.958570659160614,0.1897424757480621,0.8519269824028015,292.64068603515625,286.3500061035156,288.7118225097656,287.7154235839844,292.4627990722656,297.4205322265625,292.6298522949219,1.0,0.3037275671958923,1.0,1.0,0.5128222107887268,1.0,-1.7001694440841677,0.9688498973846436,0.7313194870948792,0.5783717632293701,0.0,0.0,0.0,30.8186092376709,61.0,-194.6964111328125,-0.0,368.272705078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4844970703125,0.8515474200248718,0.1738243848085403,0.1566379368305206,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4848937988281,0.8381450772285461,0.1654266864061355,0.1569293737411499,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847106933594,0.8438824415206909,0.16900135576725,0.1184394657611846,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4859924316406,0.8063802719116211,0.1461756080389022,0.1389070302248001,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.8787961602210999,0.1911954432725906,0.8602325320243835,292.48193359375,286.45001220703125,288.75,287.7422180175781,292.285888671875,297.40118408203125,292.47003173828125,1.0,0.3148292899131775,1.0,1.0,0.487612247467041,1.0,-1.7176995277404783,1.0167226791381836,0.7009768486022949,0.622505247592926,0.0,0.0,0.0,38.577518463134766,64.0,-217.3669586181641,-0.0,400.6517333984375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4844970703125,0.8515474200248718,0.1738243848085403,0.1566379368305206,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4848937988281,0.8381450772285461,0.1654266864061355,0.1569293737411499,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847106933594,0.8438824415206909,0.16900135576725,0.1184394657611846,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4859924316406,0.8063802719116211,0.1461756080389022,0.1389070302248001,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.8787961602210999,0.1911954432725906,0.8602325320243835,292.48193359375,286.45001220703125,288.75,287.7422180175781,292.285888671875,297.40118408203125,292.47003173828125,1.0,0.3148292899131775,1.0,1.0,0.487612247467041,1.0,-1.7176995277404783,1.0167226791381836,0.7009768486022949,0.622505247592926,0.0,0.0,0.0,38.577518463134766,64.0,-217.3669586181641,-0.0,400.6517333984375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172607421875,0.8143290281295776,0.1749092638492584,0.157931700348854,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.317626953125,0.8016176223754883,0.1669045388698578,0.1586478799581527,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3174743652344,0.8071280121803284,0.1702460050582885,0.1195520609617233,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3187561035156,0.7680971622467041,0.1469626873731613,0.1399700492620468,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3165283203125,0.838659942150116,0.1922821104526519,0.8667488098144531,292.314697265625,286.54998779296875,288.7866516113281,287.7675476074219,292.1141967773437,297.3806457519531,292.30279541015625,1.0,0.3237845301628113,1.0,1.0,0.4649266302585602,1.0,-1.731755018234253,1.062248945236206,0.6695060729980469,0.6650382876396179,0.0,0.0,0.0,45.503360748291016,52.0,-228.614974975586,-0.0,429.1675109863281,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3172607421875,0.8143290281295776,0.1749092638492584,0.157931700348854,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.317626953125,0.8016176223754883,0.1669045388698578,0.1586478799581527,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3174743652344,0.8071280121803284,0.1702460050582885,0.1195520609617233,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3187561035156,0.7680971622467041,0.1469626873731613,0.1399700492620468,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3165283203125,0.838659942150116,0.1922821104526519,0.8667488098144531,292.314697265625,286.54998779296875,288.7866516113281,287.7675476074219,292.1141967773437,297.3806457519531,292.30279541015625,1.0,0.3237845301628113,1.0,1.0,0.4649266302585602,1.0,-1.731755018234253,1.062248945236206,0.6695060729980469,0.6650382876396179,0.0,0.0,0.0,45.503360748291016,52.0,-228.614974975586,-0.0,429.1675109863281,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452941894531,0.8092516660690308,0.1757231801748275,0.1587682962417602,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.7971157431602478,0.1681602746248245,0.1599359065294265,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1455078125,0.8021673560142517,0.1712388098239898,0.1203246787190437,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.7630136013031006,0.1475367397069931,0.1406119018793106,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445617675781,0.8334552645683289,0.1930420696735382,0.8707537055015564,292.14263916015625,286.6499938964844,288.8233337402344,287.7928466796875,291.9342041015625,297.35943603515625,292.1302185058594,1.0,0.3260138630867004,1.0,1.0,0.4422410130500793,1.0,-1.740816354751587,1.1074885129928589,0.6333279013633728,0.7083291411399841,0.0,0.0,0.0,46.990665435791016,40.0,-238.4525604248047,-0.0,438.987548828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452941894531,0.8092516660690308,0.1757231801748275,0.1587682962417602,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.7971157431602478,0.1681602746248245,0.1599359065294265,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1455078125,0.8021673560142517,0.1712388098239898,0.1203246787190437,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468505859375,0.7630136013031006,0.1475367397069931,0.1406119018793106,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445617675781,0.8334552645683289,0.1930420696735382,0.8707537055015564,292.14263916015625,286.6499938964844,288.8233337402344,287.7928466796875,291.9342041015625,297.35943603515625,292.1302185058594,1.0,0.3260138630867004,1.0,1.0,0.4422410130500793,1.0,-1.740816354751587,1.1074885129928589,0.6333279013633728,0.7083291411399841,0.0,0.0,0.0,46.990665435791016,40.0,-238.4525604248047,-0.0,438.987548828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0564270019531,0.8145219683647156,0.1760414540767669,0.1590442806482315,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0567932128906,0.8029853105545044,0.1687130182981491,0.1604439914226532,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.056640625,0.8078016042709351,0.1716522872447967,0.1206044480204582,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0580139160156,0.7680053114891052,0.1477547883987426,0.1408015489578247,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0556640625,0.8385786414146423,0.1933093667030334,0.8719403743743896,292.0537109375,286.6499938964844,288.8416748046875,287.80548095703125,291.8411865234375,297.34869384765625,292.0410461425781,1.0,0.3253451883792877,1.0,1.0,0.4308982193470001,1.0,-1.743747591972351,1.1300328969955444,0.6137146353721619,0.7302259802818298,0.0,0.0,0.0,46.10139083862305,40.0,-243.5681915283203,-0.0,438.1280517578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.96734619140625,0.8238707780838013,0.1763058304786682,0.1592403799295425,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9677124023437,0.8131598234176636,0.1692189425230026,0.160875454545021,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9675598144531,0.8175057768821716,0.1720143258571624,0.1208243444561958,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9689025878906,0.7773588299751282,0.1479324102401733,0.1409197300672531,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.96661376953125,0.8481726050376892,0.1935061961412429,0.8726555705070496,291.9647216796875,286.75,288.8599853515625,287.8180847167969,291.7563781738281,297.33795166015625,291.9525451660156,1.0,0.3237319588661194,1.0,1.0,0.4207835793495178,1.0,-1.7457668781280518,1.1503410339355469,0.5954258441925049,0.7500805258750916,0.0,0.0,0.0,44.4038200378418,28.0,-243.8749847412109,-0.0,434.3164367675781,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957458496094,0.857674241065979,0.1767118126153946,0.1594398617744445,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960510253906,0.8470308184623718,0.1701150387525558,0.1615470349788665,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.851108968257904,0.1726119518280029,0.1211145296692848,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.8115205764770508,0.1481945961713791,0.1409851014614105,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7950439453125,0.8844706416130066,0.193720057606697,0.8728787302970886,291.79315185546875,286.8500061035156,288.89666748046875,287.84332275390625,291.5869140625,297.31695556640625,291.7810974121094,1.0,0.3182271122932434,1.0,1.0,0.4005542993545532,1.0,-1.747509479522705,1.190210223197937,0.5572992563247681,0.7895170450210571,0.0,0.0,0.0,39.100730895996094,25.0,-240.4632568359375,-0.0,419.6346130371094,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957458496094,0.857674241065979,0.1767118126153946,0.1594398617744445,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7960510253906,0.8470308184623718,0.1701150387525558,0.1615470349788665,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959289550781,0.851108968257904,0.1726119518280029,0.1211145296692848,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7972717285156,0.8115205764770508,0.1481945961713791,0.1409851014614105,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7950439453125,0.8844706416130066,0.193720057606697,0.8728787302970886,291.79315185546875,286.8500061035156,288.89666748046875,287.84332275390625,291.5869140625,297.31695556640625,291.7810974121094,1.0,0.3182271122932434,1.0,1.0,0.4005542993545532,1.0,-1.747509479522705,1.190210223197937,0.5572992563247681,0.7895170450210571,0.0,0.0,0.0,39.100730895996094,25.0,-240.4632568359375,-0.0,419.6346130371094,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.8993295431137085,0.1769720911979675,0.1595361530780792,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.88838130235672,0.1708650290966034,0.1621115505695343,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62432861328125,0.8923942446708679,0.1730566173791885,0.1213188394904136,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62567138671875,0.8479584455490112,0.1483506560325622,0.1409773677587509,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.9301187992095948,0.1937165111303329,0.8722562193870544,291.6215515136719,286.95001220703125,288.9333190917969,287.8685302734375,291.41571044921875,297.2966003417969,291.6094665527344,1.0,0.313610166311264,1.0,1.0,0.3803250193595886,1.0,-1.74779212474823,1.230057716369629,0.5177344679832458,0.8292215466499329,0.0,0.0,0.0,34.5580940246582,25.0,-239.58644104003903,-0.0,406.3442687988281,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6241149902344,0.8993295431137085,0.1769720911979675,0.1595361530780792,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.88838130235672,0.1708650290966034,0.1621115505695343,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62432861328125,0.8923942446708679,0.1730566173791885,0.1213188394904136,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62567138671875,0.8479584455490112,0.1483506560325622,0.1409773677587509,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.9301187992095948,0.1937165111303329,0.8722562193870544,291.6215515136719,286.95001220703125,288.9333190917969,287.8685302734375,291.41571044921875,297.2966003417969,291.6094665527344,1.0,0.313610166311264,1.0,1.0,0.3803250193595886,1.0,-1.74779212474823,1.230057716369629,0.5177344679832458,0.8292215466499329,0.0,0.0,0.0,34.5580940246582,25.0,-239.58644104003903,-0.0,406.3442687988281,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.9400790333747864,0.177090585231781,0.1595617979764938,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580078125,0.928202986717224,0.1714658290147781,0.1625970900058746,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.932321548461914,0.1733585596084594,0.1214672699570655,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591979980469,0.8816569447517395,0.1484111249446869,0.1409393846988678,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.970292866230011,0.1935067474842071,0.8709878921508789,291.455322265625,287.04998779296875,288.9700012207031,287.89373779296875,291.258544921875,297.2772827148437,291.4439392089844,1.0,0.3104545474052429,1.0,1.0,0.361640989780426,1.0,-1.7470163106918335,1.2666867971420288,0.4803295135498047,0.8659375905990601,0.0,0.0,0.0,31.58223342895508,25.0,-231.5707855224609,-0.0,397.10198974609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4577331542969,0.9400790333747864,0.177090585231781,0.1595617979764938,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580078125,0.928202986717224,0.1714658290147781,0.1625970900058746,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4579162597656,0.932321548461914,0.1733585596084594,0.1214672699570655,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591979980469,0.8816569447517395,0.1484111249446869,0.1409393846988678,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.970292866230011,0.1935067474842071,0.8709878921508789,291.455322265625,287.04998779296875,288.9700012207031,287.89373779296875,291.258544921875,297.2772827148437,291.4439392089844,1.0,0.3104545474052429,1.0,1.0,0.361640989780426,1.0,-1.7470163106918335,1.2666867971420288,0.4803295135498047,0.8659375905990601,0.0,0.0,0.0,31.58223342895508,25.0,-231.5707855224609,-0.0,397.10198974609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
