time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381180,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.969725787639618,0.1770951747894287,0.159524455666542,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.9599014520645142,0.1719317287206649,0.162999153137207,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9631194472312928,0.1735372990369796,0.1215616762638092,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995300292969,0.9084371328353882,0.1483878642320633,0.1408671885728836,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9939537644386292,0.1931201368570327,0.8676514625549316,291.2957458496094,287.1499938964844,289.00665283203125,287.9188842773437,291.1043395996094,297.2595520019531,291.2846374511719,1.0,0.3081865608692169,1.0,1.0,0.3429569900035858,1.0,-1.7445470094680786,1.302078127861023,0.4424688518047333,0.9018065929412842,0.0,0.0,0.0,29.75113868713379,45.0,-224.1411590576172,-0.0,390.0669860839844,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.969725787639618,0.1770951747894287,0.159524455666542,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.9599014520645142,0.1719317287206649,0.162999153137207,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.9631194472312928,0.1735372990369796,0.1215616762638092,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2995300292969,0.9084371328353882,0.1483878642320633,0.1408671885728836,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.9939537644386292,0.1931201368570327,0.8676514625549316,291.2957458496094,287.1499938964844,289.00665283203125,287.9188842773437,291.1043395996094,297.2595520019531,291.2846374511719,1.0,0.3081865608692169,1.0,1.0,0.3429569900035858,1.0,-1.7445470094680786,1.302078127861023,0.4424688518047333,0.9018065929412842,0.0,0.0,0.0,29.75113868713379,45.0,-224.1411590576172,-0.0,390.0669860839844,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.9548478722572328,0.1770624816417694,0.1595357656478881,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9447518587112428,0.1721218377351761,0.1632237732410431,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.947891354560852,0.1735884696245193,0.1216295287013053,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8942999839782715,0.1483526825904846,0.1408725529909134,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.981995165348053,0.1928741782903671,0.8682447075843811,291.2172241210937,287.1499938964844,289.0249938964844,287.93145751953125,291.0292053222656,297.2512512207031,291.2060546875,1.0,0.3103328347206116,1.0,1.0,0.3336149752140045,1.0,-1.7485452890396118,1.3232989311218262,0.425246387720108,0.9213569164276124,0.0,0.0,0.0,30.7092514038086,45.0,-221.2532958984375,-0.0,394.5721740722656,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.902457594871521,0.176985964179039,0.1596225798130035,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.8939580321311951,0.1722652465105056,0.163524329662323,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8964353799819946,0.1735950708389282,0.1217553541064262,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.850548267364502,0.1482834815979004,0.1409662216901779,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.9316802024841307,0.1925684362649917,0.8676865696907043,291.1418151855469,287.25,289.0433349609375,287.94403076171875,290.9634094238281,297.2431640625,291.13165283203125,1.0,0.3137122988700866,1.0,1.0,0.3253260254859924,1.0,-1.7446166276931765,1.3368865251541138,0.407730221748352,0.9364779591560364,0.0,0.0,0.0,34.253055572509766,65.0,-213.4167938232422,-0.0,403.77545166015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8278785347938538,0.1767665743827819,0.1598085463047027,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.8214596509933472,0.172474667429924,0.1641288101673126,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.8231214880943298,0.1735347658395767,0.1220127940177917,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.7810618281364441,0.1480983346700668,0.1411881148815155,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8495166897773743,0.1918561458587646,0.8664609789848328,291.00347900390625,287.3500061035156,289.0799865722656,287.9691162109375,290.8382873535156,297.2278747558594,290.9940490722656,1.0,0.3241864740848541,1.0,1.0,0.3087480962276459,1.0,-1.7446696758270264,1.36893892288208,0.3757306933403015,0.9684529304504396,0.0,0.0,0.0,43.87100982666016,53.0,-196.50540161132807,-0.0,432.42767333984375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8278785347938538,0.1767665743827819,0.1598085463047027,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.8214596509933472,0.172474667429924,0.1641288101673126,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.8231214880943298,0.1735347658395767,0.1220127940177917,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.7810618281364441,0.1480983346700668,0.1411881148815155,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049743652344,0.8495166897773743,0.1918561458587646,0.8664609789848328,291.00347900390625,287.3500061035156,289.0799865722656,287.9691162109375,290.8382873535156,297.2278747558594,290.9940490722656,1.0,0.3241864740848541,1.0,1.0,0.3087480962276459,1.0,-1.7446696758270264,1.36893892288208,0.3757306933403015,0.9684529304504396,0.0,0.0,0.0,43.87100982666016,53.0,-196.50540161132807,-0.0,432.42767333984375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8752746582031,0.8093483448028564,0.1764753609895706,0.1596935242414474,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8754272460937,0.80317223072052,0.172592744231224,0.1644001007080078,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.8045319318771362,0.1733875721693039,0.122027114033699,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.7625415921211243,0.1478644758462906,0.1411163508892059,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.8298852443695068,0.191021516919136,0.8635157942771912,290.8733825683594,287.45001220703125,289.1166687011719,287.99420166015625,290.7175598144531,297.2135314941406,290.86444091796875,1.0,0.3266355097293854,1.0,1.0,0.2921701967716217,1.0,-1.7412554025650024,1.3977283239364624,0.3435270488262176,0.9979397654533386,0.0,0.0,0.0,47.38008499145508,41.0,-184.0150909423828,-0.0,440.8577575683594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8752746582031,0.8093483448028564,0.1764753609895706,0.1596935242414474,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8754272460937,0.80317223072052,0.172592744231224,0.1644001007080078,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753967285156,0.8045319318771362,0.1733875721693039,0.122027114033699,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.7625415921211243,0.1478644758462906,0.1411163508892059,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.8298852443695068,0.191021516919136,0.8635157942771912,290.8733825683594,287.45001220703125,289.1166687011719,287.99420166015625,290.7175598144531,297.2135314941406,290.86444091796875,1.0,0.3266355097293854,1.0,1.0,0.2921701967716217,1.0,-1.7412554025650024,1.3977283239364624,0.3435270488262176,0.9979397654533386,0.0,0.0,0.0,47.38008499145508,41.0,-184.0150909423828,-0.0,440.8577575683594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75933837890625,0.8154820799827576,0.1761784106492996,0.1593737155199051,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75946044921875,0.8101035356521606,0.1726731210947036,0.1644284278154373,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7594299316406,0.8110217452049255,0.1732101887464523,0.121866650879383,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76031494140625,0.7684890031814575,0.1476291269063949,0.1408381909132003,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75897216796875,0.835170567035675,0.1901203840970993,0.8592848777770996,290.7577514648437,287.5482788085937,289.1533203125,288.0192565917969,290.6221618652344,297.201171875,290.75018310546875,1.0,0.3240757584571838,1.0,1.0,0.2781217098236084,1.0,-1.735300064086914,1.419159770011902,0.3161402344703674,1.0205994844436646,0.0,0.0,0.0,45.92498016357422,29.0,-163.0043182373047,-0.0,433.0514831542969,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75933837890625,0.8154820799827576,0.1761784106492996,0.1593737155199051,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75946044921875,0.8101035356521606,0.1726731210947036,0.1644284278154373,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7594299316406,0.8110217452049255,0.1732101887464523,0.121866650879383,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76031494140625,0.7684890031814575,0.1476291269063949,0.1408381909132003,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75897216796875,0.835170567035675,0.1901203840970993,0.8592848777770996,290.7577514648437,287.5482788085937,289.1533203125,288.0192565917969,290.6221618652344,297.201171875,290.75018310546875,1.0,0.3240757584571838,1.0,1.0,0.2781217098236084,1.0,-1.735300064086914,1.419159770011902,0.3161402344703674,1.0205994844436646,0.0,0.0,0.0,45.92498016357422,29.0,-163.0043182373047,-0.0,433.0514831542969,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.8398999571800232,0.1759291291236877,0.1589683592319488,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.8350372314453125,0.1727619618177414,0.1643300354480743,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.8355648517608643,0.1730509251356125,0.1216192319989204,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.7935495376586914,0.1474312841892242,0.1404623538255691,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.8599175810813904,0.1892049759626388,0.8543438911437988,290.6560974121094,287.6283874511719,289.19000244140625,288.0442810058594,290.5334167480469,297.1910095214844,290.6491394042969,1.0,0.3179942667484283,1.0,1.0,0.2640732228755951,1.0,-1.7280150651931765,1.438415765762329,0.2895992994308471,1.0413633584976196,0.0,0.0,0.0,41.24269485473633,25.0,-145.64166259765625,-0.0,415.0213623046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.8398999571800232,0.1759291291236877,0.1589683592319488,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576232910156,0.8350372314453125,0.1727619618177414,0.1643300354480743,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575927734375,0.8355648517608643,0.1730509251356125,0.1216192319989204,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.7935495376586914,0.1474312841892242,0.1404623538255691,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.8599175810813904,0.1892049759626388,0.8543438911437988,290.6560974121094,287.6283874511719,289.19000244140625,288.0442810058594,290.5334167480469,297.1910095214844,290.6491394042969,1.0,0.3179942667484283,1.0,1.0,0.2640732228755951,1.0,-1.7280150651931765,1.438415765762329,0.2895992994308471,1.0413633584976196,0.0,0.0,0.0,41.24269485473633,25.0,-145.64166259765625,-0.0,415.0213623046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60992431640625,0.8548732995986938,0.1758225709199905,0.1587830185890197,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.8500096797943115,0.172812819480896,0.1642869412899017,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6100158691406,0.8503715991973877,0.1729804426431656,0.1215021759271621,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6107788085937,0.8086338043212891,0.1473470777273178,0.1402891278266906,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.609619140625,0.875417172908783,0.1887466013431549,0.8518688082695007,290.6085510253906,287.6184997558594,289.2083435058594,288.0567932128906,290.4913330078125,297.18670654296875,290.6018981933594,1.0,0.315138578414917,1.0,1.0,0.2570489943027496,1.0,-1.7244200706481934,1.447640895843506,0.2767791748046875,1.051327347755432,0.0,0.0,0.0,38.9102783203125,25.0,-138.605712890625,-0.0,406.1140747070313,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653686523437,0.8716661334037781,0.1757249385118484,0.1586113274097442,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.8667871356010437,0.1728668212890625,0.1642521917819976,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5654296875,0.8669688105583191,0.1729143112897873,0.1213922649621963,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5661315917969,0.8238964676856995,0.147270381450653,0.140128806233406,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5650939941406,0.8925806879997253,0.1882870942354202,0.8494134545326233,290.5641174316406,287.7070617675781,289.2266540527344,288.0692749023437,290.4571228027344,297.1828308105469,290.5581970214844,1.0,0.3123097717761993,1.0,1.0,0.2509673833847046,1.0,-1.7208997011184692,1.4551644325256348,0.2657352983951568,1.0595849752426147,0.0,0.0,0.0,36.7048454284668,25.0,-129.2899932861328,-0.0,397.6540222167969,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4885559082031,0.9010223746299744,0.1755670607089996,0.1583455801010131,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.8963603377342224,0.1729940623044967,0.1642473489046096,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.8961323499679565,0.1728048473596573,0.1212227493524551,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.8493664264678955,0.1471449434757232,0.1398825496435165,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48834228515625,0.9232342839241028,0.1873757988214492,0.8447556495666504,290.48748779296875,287.7842712402344,289.2633361816406,288.0942687988281,290.3946533203125,297.1763916015625,290.4823303222656,1.0,0.3081848323345184,1.0,1.0,0.2388041615486145,1.0,-1.714482665061951,1.469747543334961,0.2447351515293121,1.0755057334899902,0.0,0.0,0.0,33.56553649902344,25.0,-110.82058715820312,-0.0,384.8921813964844,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4885559082031,0.9010223746299744,0.1755670607089996,0.1583455801010131,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.8963603377342224,0.1729940623044967,0.1642473489046096,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.8961323499679565,0.1728048473596573,0.1212227493524551,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892272949219,0.8493664264678955,0.1471449434757232,0.1398825496435165,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48834228515625,0.9232342839241028,0.1873757988214492,0.8447556495666504,290.48748779296875,287.7842712402344,289.2633361816406,288.0942687988281,290.3946533203125,297.1763916015625,290.4823303222656,1.0,0.3081848323345184,1.0,1.0,0.2388041615486145,1.0,-1.714482665061951,1.469747543334961,0.2447351515293121,1.0755057334899902,0.0,0.0,0.0,33.56553649902344,25.0,-110.82058715820312,-0.0,384.8921813964844,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42071533203125,0.9280111789703368,0.1754517704248428,0.1581567376852035,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207458496094,0.9231258630752563,0.1731462031602859,0.1643047928810119,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207458496094,0.9223752021789552,0.172722116112709,0.1211011633276939,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4212951660156,0.8717604875564575,0.1470529437065124,0.1397073715925216,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205322265625,0.95014888048172,0.186473399400711,0.8403227925300598,290.4197692871094,287.8599853515625,289.29998779296875,288.11920166015625,290.33758544921875,297.1714782714844,290.4151306152344,1.0,0.3050951659679413,1.0,1.0,0.2266409546136856,1.0,-1.7086460590362549,1.4837675094604492,0.2248785197734832,1.0907522439956665,0.0,0.0,0.0,31.403955459594727,25.0,-97.17340850830078,-0.0,375.3847351074219,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42071533203125,0.9280111789703368,0.1754517704248428,0.1581567376852035,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207458496094,0.9231258630752563,0.1731462031602859,0.1643047928810119,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4207458496094,0.9223752021789552,0.172722116112709,0.1211011633276939,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4212951660156,0.8717604875564575,0.1470529437065124,0.1397073715925216,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205322265625,0.95014888048172,0.186473399400711,0.8403227925300598,290.4197692871094,287.8599853515625,289.29998779296875,288.11920166015625,290.33758544921875,297.1714782714844,290.4151306152344,1.0,0.3050951659679413,1.0,1.0,0.2266409546136856,1.0,-1.7086460590362549,1.4837675094604492,0.2248785197734832,1.0907522439956665,0.0,0.0,0.0,31.403955459594727,25.0,-97.17340850830078,-0.0,375.3847351074219,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638610839844,0.9506022334098816,0.1753754913806915,0.1580256223678589,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638916015625,0.9463501572608948,0.1733239144086837,0.1644101291894912,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638916015625,0.9451271295547484,0.1726648956537246,0.1210150197148323,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36431884765625,0.8906509876251221,0.1469928473234176,0.1395866721868515,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.9697778820991516,0.18557970225811,0.8360421061515808,290.3631286621094,287.93426513671875,289.336669921875,288.1441345214844,290.29608154296875,297.16778564453125,290.3594970703125,1.0,0.3027315735816955,1.0,1.0,0.2161399126052856,1.0,-1.7032270431518557,1.4947993755340576,0.2084276527166366,1.1029390096664429,0.0,0.0,0.0,29.887338638305664,28.0,-80.81047058105469,-0.0,368.0316467285156,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638610839844,0.9506022334098816,0.1753754913806915,0.1580256223678589,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638916015625,0.9463501572608948,0.1733239144086837,0.1644101291894912,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3638916015625,0.9451271295547484,0.1726648956537246,0.1210150197148323,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.36431884765625,0.8906509876251221,0.1469928473234176,0.1395866721868515,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.9697778820991516,0.18557970225811,0.8360421061515808,290.3631286621094,287.93426513671875,289.336669921875,288.1441345214844,290.29608154296875,297.16778564453125,290.3594970703125,1.0,0.3027315735816955,1.0,1.0,0.2161399126052856,1.0,-1.7032270431518557,1.4947993755340576,0.2084276527166366,1.1029390096664429,0.0,0.0,0.0,29.887338638305664,28.0,-80.81047058105469,-0.0,368.0316467285156,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3171081542969,0.9527731537818908,0.1753491163253784,0.1579860299825668,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9490424990653992,0.1735369712114334,0.1645978242158889,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9473534226417542,0.1726432293653488,0.1209899112582206,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175048828125,0.8925615549087524,0.1469719856977462,0.1395524591207504,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170166015625,0.9703251719474792,0.1847047656774521,0.832077145576477,290.3164978027344,288.007080078125,289.3733215332031,288.16900634765625,290.2597045898437,297.1653137207031,290.3133544921875,1.0,0.3019677698612213,1.0,1.0,0.2056388556957245,1.0,-1.6985726356506348,1.5055665969848633,0.1930060237646103,1.11470365524292,0.0,0.0,0.0,29.66215133666992,31.0,-67.70269012451172,-0.0,364.8701171875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3171081542969,0.9527731537818908,0.1753491163253784,0.1579860299825668,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9490424990653992,0.1735369712114334,0.1645978242158889,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9473534226417542,0.1726432293653488,0.1209899112582206,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175048828125,0.8925615549087524,0.1469719856977462,0.1395524591207504,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170166015625,0.9703251719474792,0.1847047656774521,0.832077145576477,290.3164978027344,288.007080078125,289.3733215332031,288.16900634765625,290.2597045898437,297.1653137207031,290.3133544921875,1.0,0.3019677698612213,1.0,1.0,0.2056388556957245,1.0,-1.6985726356506348,1.5055665969848633,0.1930060237646103,1.11470365524292,0.0,0.0,0.0,29.66215133666992,31.0,-67.70269012451172,-0.0,364.8701171875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962951660156,0.9474905729293824,0.1753515303134918,0.1579955220222473,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2962951660156,0.9439349174499512,0.1736552566289901,0.1647183895111084,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2963256835937,0.9419801831245422,0.1726437658071518,0.1209969222545623,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2966613769531,0.8879579305648804,0.1469747275114059,0.1395634114742279,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.9647387862205504,0.1842726916074752,0.8301931619644165,290.29571533203125,287.9953308105469,289.39166259765625,288.18145751953125,290.2431335449219,297.1644287109375,290.29278564453125,1.0,0.3020168244838714,1.0,1.0,0.2003883421421051,1.0,-1.6964882612228394,1.5108489990234375,0.1856392920017242,1.1204372644424438,0.0,0.0,0.0,29.93560791015625,31.0,-62.438941955566406,-0.0,364.5413208007813,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.9391775131225586,0.1753633171319961,0.1580207049846649,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.9357998371124268,0.1737807691097259,0.1648534089326858,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.9335763454437256,0.1726512014865875,0.1210143715143203,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.8809294104576111,0.1469856351613998,0.139589712023735,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2772827148437,0.9561638236045836,0.1838436126708984,0.8283587694168091,290.27685546875,288.0783996582031,289.4100036621094,288.1938781738281,290.2304992675781,297.16375732421875,290.2743530273437,1.0,0.3022918105125427,1.0,1.0,0.1957078874111175,1.0,-1.6945304870605469,1.5153542757034302,0.1791763007640838,1.1253712177276611,0.0,0.0,0.0,30.402549743652344,34.0,-56.4282455444336,-0.0,364.8382263183594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465209960937,0.917015552520752,0.175421267747879,0.1581169068813324,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465515136719,0.9141948223114014,0.1740582585334777,0.1651646643877029,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465515136719,0.9116197228431702,0.172692060470581,0.1210792735219001,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467956542969,0.8628818392753601,0.1470359712839126,0.1396857351064682,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464904785156,0.9325831532478333,0.1829992234706878,0.8248282670974731,290.2461242675781,288.14825439453125,289.4466552734375,288.2187194824219,290.208740234375,297.1630249023437,290.2441101074219,1.0,0.3033865690231323,1.0,1.0,0.1863469928503036,1.0,-1.690973877906799,1.5240914821624756,0.1668825000524521,1.134893774986267,0.0,0.0,0.0,31.79467391967773,37.0,-45.09227752685547,-0.0,366.94183349609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465209960937,0.917015552520752,0.175421267747879,0.1581169068813324,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465515136719,0.9141948223114014,0.1740582585334777,0.1651646643877029,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2465515136719,0.9116197228431702,0.172692060470581,0.1210792735219001,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467956542969,0.8628818392753601,0.1470359712839126,0.1396857351064682,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464904785156,0.9325831532478333,0.1829992234706878,0.8248282670974731,290.2461242675781,288.14825439453125,289.4466552734375,288.2187194824219,290.208740234375,297.1630249023437,290.2441101074219,1.0,0.3033865690231323,1.0,1.0,0.1863469928503036,1.0,-1.690973877906799,1.5240914821624756,0.1668825000524521,1.134893774986267,0.0,0.0,0.0,31.79467391967773,37.0,-45.09227752685547,-0.0,366.94183349609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22125244140625,0.894264817237854,0.1755236685276031,0.1582706272602081,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212829589844,0.8921611905097961,0.1743711233139038,0.16552734375,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212829589844,0.8894590139389038,0.1727674156427383,0.1211816221475601,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2214660644531,0.8434801697731018,0.1471243649721145,0.1398357301950454,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212219238281,0.9061839580535888,0.1821732968091964,0.8214659690856934,290.220947265625,288.2166748046875,289.4833374023437,288.2435302734375,290.1903076171875,297.1630554199219,290.2192687988281,1.0,0.3050365746021271,1.0,1.0,0.1769860982894897,1.0,-1.6878597736358645,1.532573699951172,0.1552860736846923,1.144072413444519,0.0,0.0,0.0,33.645660400390625,40.0,-36.68903732299805,-0.0,370.593505859375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22125244140625,0.894264817237854,0.1755236685276031,0.1582706272602081,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212829589844,0.8921611905097961,0.1743711233139038,0.16552734375,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212829589844,0.8894590139389038,0.1727674156427383,0.1211816221475601,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2214660644531,0.8434801697731018,0.1471243649721145,0.1398357301950454,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2212219238281,0.9061839580535888,0.1821732968091964,0.8214659690856934,290.220947265625,288.2166748046875,289.4833374023437,288.2435302734375,290.1903076171875,297.1630554199219,290.2192687988281,1.0,0.3050365746021271,1.0,1.0,0.1769860982894897,1.0,-1.6878597736358645,1.532573699951172,0.1552860736846923,1.144072413444519,0.0,0.0,0.0,33.645660400390625,40.0,-36.68903732299805,-0.0,370.593505859375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.202392578125,0.8729661703109741,0.1756688803434372,0.1584742069244384,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.202392578125,0.8712967038154602,0.1747190803289413,0.165935218334198,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.202392578125,0.8683220744132996,0.1728767901659011,0.1213165745139122,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025146484375,0.8250783085823059,0.1472505182027816,0.1400335282087326,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023620605469,0.8828240036964417,0.181365504860878,0.8182419538497925,290.2021789550781,288.2835998535156,289.5199890136719,288.2683410644531,290.180419921875,297.1636657714844,290.2010803222656,1.0,0.3070845305919647,1.0,1.0,0.1687550842761993,1.0,-1.6851224899291992,1.5395630598068235,0.1455593854188919,1.1516863107681274,0.0,0.0,0.0,35.822288513183594,43.0,-27.21049690246582,-0.0,375.367431640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.202392578125,0.8729661703109741,0.1756688803434372,0.1584742069244384,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.202392578125,0.8712967038154602,0.1747190803289413,0.165935218334198,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.202392578125,0.8683220744132996,0.1728767901659011,0.1213165745139122,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025146484375,0.8250783085823059,0.1472505182027816,0.1400335282087326,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023620605469,0.8828240036964417,0.181365504860878,0.8182419538497925,290.2021789550781,288.2835998535156,289.5199890136719,288.2683410644531,290.180419921875,297.1636657714844,290.2010803222656,1.0,0.3070845305919647,1.0,1.0,0.1687550842761993,1.0,-1.6851224899291992,1.5395630598068235,0.1455593854188919,1.1516863107681274,0.0,0.0,0.0,35.822288513183594,43.0,-27.21049690246582,-0.0,375.367431640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883239746094,0.8537816405296326,0.1758619546890258,0.1587287038564682,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883239746094,0.8525196313858032,0.1751066446304321,0.1663886904716491,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883544921875,0.8493510484695435,0.1730249971151352,0.1214846894145011,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1884765625,0.8076465725898743,0.1474183648824691,0.1402789801359176,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883239746094,0.8615705370903015,0.1805804222822189,0.8151582479476929,290.1881103515625,288.3490600585937,289.5566711425781,288.2930908203125,290.16796875,297.1648864746094,290.1869812011719,1.0,0.3094222545623779,1.0,1.0,0.1605240553617477,1.0,-1.6827664375305176,1.547696590423584,0.1350699067115783,1.1603598594665527,0.0,0.0,0.0,38.22550582885742,46.0,-22.120262145996094,-0.0,380.98529052734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883239746094,0.8537816405296326,0.1758619546890258,0.1587287038564682,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883239746094,0.8525196313858032,0.1751066446304321,0.1663886904716491,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883544921875,0.8493510484695435,0.1730249971151352,0.1214846894145011,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1884765625,0.8076465725898743,0.1474183648824691,0.1402789801359176,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1883239746094,0.8615705370903015,0.1805804222822189,0.8151582479476929,290.1881103515625,288.3490600585937,289.5566711425781,288.2930908203125,290.16796875,297.1648864746094,290.1869812011719,1.0,0.3094222545623779,1.0,1.0,0.1605240553617477,1.0,-1.6827664375305176,1.547696590423584,0.1350699067115783,1.1603598594665527,0.0,0.0,0.0,38.22550582885742,46.0,-22.120262145996094,-0.0,380.98529052734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794128417969,0.8451157212257385,0.1759694963693618,0.1588711738586425,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794128417969,0.8440389633178711,0.1753108501434326,0.1666298359632492,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1794128417969,0.8407830595970154,0.1731085330247879,0.121578924357891,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1795654296875,0.7989709973335266,0.1475141495466232,0.1404171586036682,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.17938232421875,0.8519154787063599,0.1801917999982834,0.8136560320854187,290.1791076660156,288.33551025390625,289.57501220703125,288.3054504394531,290.15496826171875,297.1656494140625,290.1775817871094,1.0,0.3106739223003387,1.0,1.0,0.1564085483551025,1.0,-1.6817024946212769,1.5534117221832275,0.1282907277345657,1.1663151979446411,0.0,0.0,0.0,39.492164611816406,46.0,-24.555944442749023,-0.0,384.0402221679688,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.8369981050491333,0.176076278090477,0.1590171754360199,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.8360941410064697,0.1755162626504898,0.1668757200241089,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.8327389359474182,0.1731919199228286,0.1216759085655212,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.7906621098518372,0.1476128101348877,0.1405614167451858,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.8428725600242615,0.1797998547554016,0.812156617641449,290.1678771972656,288.4130554199219,289.59332275390625,288.3178100585937,290.140625,297.1664123535156,290.1661376953125,1.0,0.3119673430919647,1.0,1.0,0.1526548862457275,1.0,-1.6806623935699463,1.5594112873077393,0.1212511211633682,1.1725491285324097,0.0,0.0,0.0,40.79729080200195,34.0,-28.17033767700196,-0.0,387.2150268554688,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
