time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383220,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14111328125,0.847030520439148,0.1762863844633102,0.1591484099626541,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14111328125,0.8464032411575317,0.17592753469944,0.1672029644250869,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1411437988281,0.8425705432891846,0.1733559072017669,0.1217457950115203,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1413879394531,0.8009715676307678,0.1478167325258255,0.1406908333301544,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410827636719,0.851573646068573,0.1790020018815994,0.8083135485649109,290.14068603515625,288.4755859375,289.6300048828125,288.342529296875,290.1046447753906,297.1680603027344,290.1383972167969,1.0,0.3092592060565948,1.0,1.0,0.1451475918292999,1.0,-1.6768395900726318,1.57153058052063,0.1053090691566467,1.1855101585388184,0.0,0.0,0.0,39.18587112426758,25.0,-36.96723937988281,-0.0,380.53753662109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14111328125,0.847030520439148,0.1762863844633102,0.1591484099626541,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14111328125,0.8464032411575317,0.17592753469944,0.1672029644250869,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1411437988281,0.8425705432891846,0.1733559072017669,0.1217457950115203,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1413879394531,0.8009715676307678,0.1478167325258255,0.1406908333301544,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1410827636719,0.851573646068573,0.1790020018815994,0.8083135485649109,290.14068603515625,288.4755859375,289.6300048828125,288.342529296875,290.1046447753906,297.1680603027344,290.1383972167969,1.0,0.3092592060565948,1.0,1.0,0.1451475918292999,1.0,-1.6768395900726318,1.57153058052063,0.1053090691566467,1.1855101585388184,0.0,0.0,0.0,39.18587112426758,25.0,-36.96723937988281,-0.0,380.53753662109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1070251464844,0.8772627711296082,0.1764948666095733,0.1591925323009491,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1070251464844,0.8769158720970154,0.1763411164283752,0.1674419939517974,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1070556640625,0.8722802996635437,0.173518568277359,0.121747963130474,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1073608398437,0.8289395570755005,0.1480325758457183,0.1407407522201538,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10699462890625,0.8805369734764099,0.1781869381666183,0.8039646148681641,290.10650634765625,288.5366516113281,289.6666564941406,288.3672180175781,290.0628662109375,297.1697692871094,290.1037902832031,1.0,0.3041979968547821,1.0,1.0,0.1376402825117111,1.0,-1.6720211505889893,1.5840355157852173,0.0879855528473854,1.199042558670044,0.0,0.0,0.0,35.249114990234375,25.0,-45.92226791381836,-0.0,366.7337341308594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1070251464844,0.8772627711296082,0.1764948666095733,0.1591925323009491,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1070251464844,0.8769158720970154,0.1763411164283752,0.1674419939517974,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1070556640625,0.8722802996635437,0.173518568277359,0.121747963130474,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1073608398437,0.8289395570755005,0.1480325758457183,0.1407407522201538,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10699462890625,0.8805369734764099,0.1781869381666183,0.8039646148681641,290.10650634765625,288.5366516113281,289.6666564941406,288.3672180175781,290.0628662109375,297.1697692871094,290.1037902832031,1.0,0.3041979968547821,1.0,1.0,0.1376402825117111,1.0,-1.6720211505889893,1.5840355157852173,0.0879855528473854,1.199042558670044,0.0,0.0,0.0,35.249114990234375,25.0,-45.92226791381836,-0.0,366.7337341308594,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.9056304097175598,0.1766947656869888,0.1592707931995391,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.9056349396705629,0.1767516881227493,0.1677221804857254,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.07232666015625,0.9002765417098999,0.1736742556095123,0.1217777580022811,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07257080078125,0.8536841869354248,0.1482547223567962,0.1408409774303436,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.9073190093040466,0.1773528754711151,0.7997327446937561,290.0718688964844,288.59625244140625,289.7033386230469,288.3918762207031,290.03033447265625,297.1699523925781,290.0694580078125,1.0,0.3006360530853271,1.0,1.0,0.1311327368021011,1.0,-1.6675262451171875,1.594711184501648,0.0728150233626365,1.2106719017028809,0.0,0.0,0.0,32.41691207885742,25.0,-46.55018615722656,-0.0,356.3103942871094,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.9056304097175598,0.1766947656869888,0.1592707931995391,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.9056349396705629,0.1767516881227493,0.1677221804857254,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.07232666015625,0.9002765417098999,0.1736742556095123,0.1217777580022811,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07257080078125,0.8536841869354248,0.1482547223567962,0.1408409774303436,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722961425781,0.9073190093040466,0.1773528754711151,0.7997327446937561,290.0718688964844,288.59625244140625,289.7033386230469,288.3918762207031,290.03033447265625,297.1699523925781,290.0694580078125,1.0,0.3006360530853271,1.0,1.0,0.1311327368021011,1.0,-1.6675262451171875,1.594711184501648,0.0728150233626365,1.2106719017028809,0.0,0.0,0.0,32.41691207885742,25.0,-46.55018615722656,-0.0,356.3103942871094,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.041015625,0.9313371777534484,0.176895797252655,0.1593813449144363,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.041015625,0.9317747354507446,0.1771651357412338,0.1680390685796737,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0410461425781,0.925067901611328,0.1738300919532776,0.1218325123190879,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0412902832031,0.8748759031295776,0.1484859138727188,0.1409844905138015,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.041015625,0.9310972690582277,0.1765085756778717,0.7956157326698303,290.0406188964844,288.6543884277344,289.739990234375,288.41650390625,290.0020751953125,297.16998291015625,290.0384216308594,1.0,0.2979778051376343,1.0,1.0,0.1246251910924911,1.0,-1.6633343696594238,1.6048498153686523,0.0584846213459968,1.2217031717300415,0.0,0.0,0.0,30.49985694885254,25.0,-43.79581069946289,-0.0,348.6900939941406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.041015625,0.9313371777534484,0.176895797252655,0.1593813449144363,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.041015625,0.9317747354507446,0.1771651357412338,0.1680390685796737,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0410461425781,0.925067901611328,0.1738300919532776,0.1218325123190879,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0412902832031,0.8748759031295776,0.1484859138727188,0.1409844905138015,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.041015625,0.9310972690582277,0.1765085756778717,0.7956157326698303,290.0406188964844,288.6543884277344,289.739990234375,288.41650390625,290.0020751953125,297.16998291015625,290.0384216308594,1.0,0.2979778051376343,1.0,1.0,0.1246251910924911,1.0,-1.6633343696594238,1.6048498153686523,0.0584846213459968,1.2217031717300415,0.0,0.0,0.0,30.49985694885254,25.0,-43.79581069946289,-0.0,348.6900939941406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02667236328125,0.9424378275871276,0.1769995838403701,0.159447357058525,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02667236328125,0.9430829882621764,0.1773750782012939,0.1682089269161224,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0267028808594,0.9361528158187866,0.1739104837179184,0.1218677535653114,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02691650390625,0.884131908416748,0.148606464266777,0.1410694569349289,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02667236328125,0.941137671470642,0.1760843694210052,0.7935882210731506,290.0263061523437,288.6390075683594,289.7583312988281,288.4288024902344,289.9901123046875,297.1700134277344,290.0242614746094,1.0,0.2969074249267578,1.0,1.0,0.1213714182376861,1.0,-1.661327600479126,1.6095296144485474,0.0517980940639972,1.2268108129501345,0.0,0.0,0.0,29.771787643432617,25.0,-41.54168319702149,-0.0,345.5913391113281,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01397705078125,0.952048361301422,0.177107885479927,0.1595207601785659,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01397705078125,0.9528801441192628,0.1775889247655868,0.1683862656354904,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01397705078125,0.94586843252182,0.1739944964647293,0.1219082400202751,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141906738281,0.8924748301506042,0.1487317085266113,0.1411627978086471,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.01397705078125,0.9497374296188354,0.1756606101989746,0.7915804386138916,290.013671875,288.7110595703125,289.77667236328125,288.44110107421875,289.98297119140625,297.17010498046875,290.01202392578125,1.0,0.2959693670272827,1.0,1.0,0.1185295283794403,1.0,-1.6593787670135498,1.6131569147109983,0.0462218075990676,1.230857253074646,0.0,0.0,0.0,29.15996742248535,28.0,-37.28402328491211,-0.0,342.8561096191406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.953334391117096,0.1773514449596405,0.1597287356853485,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9545618891716005,0.1780389696359634,0.1688018590211868,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9470861554145812,0.1741847842931747,0.1220339983701706,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960632324219,0.8937530517578125,0.1490051746368408,0.1414116024971008,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9489051699638368,0.174824982881546,0.7878068685531616,289.9957580566406,288.7662658691406,289.8133239746094,288.4656677246094,289.9743957519531,297.17047119140625,289.99468994140625,1.0,0.2955052554607391,1.0,1.0,0.112845741212368,1.0,-1.6560461521148682,1.619823694229126,0.0362224243581295,1.2382402420043943,0.0,0.0,0.0,29.04617500305176,31.0,-26.73369789123535,-0.0,340.8226623535156,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.953334391117096,0.1773514449596405,0.1597287356853485,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9545618891716005,0.1780389696359634,0.1688018590211868,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9470861554145812,0.1741847842931747,0.1220339983701706,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960632324219,0.8937530517578125,0.1490051746368408,0.1414116024971008,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9959411621094,0.9489051699638368,0.174824982881546,0.7878068685531616,289.9957580566406,288.7662658691406,289.8133239746094,288.4656677246094,289.9743957519531,297.17047119140625,289.99468994140625,1.0,0.2955052554607391,1.0,1.0,0.112845741212368,1.0,-1.6560461521148682,1.619823694229126,0.0362224243581295,1.2382402420043943,0.0,0.0,0.0,29.04617500305176,31.0,-26.73369789123535,-0.0,340.8226623535156,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9400724172592164,0.1776388585567474,0.1600079387426376,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.941752016544342,0.178526222705841,0.1692862510681152,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9335132241249084,0.1744122356176376,0.1222105398774147,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.8824921250343323,0.1493153572082519,0.1417290866374969,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9332420825958252,0.1740131080150604,0.7842986583709717,289.98492431640625,288.82000732421875,289.8500061035156,288.4902038574219,289.9726257324219,297.1711730957031,289.984375,1.0,0.2960973680019378,1.0,1.0,0.1071619540452957,1.0,-1.653343677520752,1.6256346702575684,0.0277090109884738,1.2446380853652954,0.0,0.0,0.0,29.844711303710938,34.0,-16.668142318725586,-0.0,341.6872253417969,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9400724172592164,0.1776388585567474,0.1600079387426376,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.941752016544342,0.178526222705841,0.1692862510681152,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9335132241249084,0.1744122356176376,0.1222105398774147,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.8824921250343323,0.1493153572082519,0.1417290866374969,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9332420825958252,0.1740131080150604,0.7842986583709717,289.98492431640625,288.82000732421875,289.8500061035156,288.4902038574219,289.9726257324219,297.1711730957031,289.984375,1.0,0.2960973680019378,1.0,1.0,0.1071619540452957,1.0,-1.653343677520752,1.6256346702575684,0.0277090109884738,1.2446380853652954,0.0,0.0,0.0,29.844711303710938,34.0,-16.668142318725586,-0.0,341.6872253417969,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.9223952293395996,0.1783196032047271,0.160529613494873,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.9244672656059264,0.1794086098670959,0.1700236350297927,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.915854275226593,0.1750315427780151,0.1225727945566177,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8682277798652649,0.1500215381383896,0.1422997117042541,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.913522481918335,0.1735894083976745,0.7819458842277527,289.9825134277344,288.87225341796875,289.8866577148437,288.5150146484375,289.9817199707031,297.17547607421875,289.9826965332031,1.0,0.2975231409072876,1.0,1.0,0.102329097688198,1.0,-1.653147578239441,1.6314899921417236,0.021657571196556,1.2505327463150024,0.0,0.0,0.0,31.0816650390625,37.0,-4.692800521850586,-0.0,345.07928466796875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.9223952293395996,0.1783196032047271,0.160529613494873,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.9244672656059264,0.1794086098670959,0.1700236350297927,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.915854275226593,0.1750315427780151,0.1225727945566177,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.8682277798652649,0.1500215381383896,0.1422997117042541,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98248291015625,0.913522481918335,0.1735894083976745,0.7819458842277527,289.9825134277344,288.87225341796875,289.8866577148437,288.5150146484375,289.9817199707031,297.17547607421875,289.9826965332031,1.0,0.2975231409072876,1.0,1.0,0.102329097688198,1.0,-1.653147578239441,1.6314899921417236,0.021657571196556,1.2505327463150024,0.0,0.0,0.0,31.0816650390625,37.0,-4.692800521850586,-0.0,345.07928466796875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9092764258384703,0.1795708984136581,0.1615797132253646,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9116330742836,0.1808979660272598,0.1713432669639587,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9032488465309144,0.1762418895959854,0.123356319963932,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877624511719,0.8579084873199463,0.1513417810201645,0.1434582769870758,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.8993701934814453,0.1737843304872512,0.78238844871521,289.9879455566406,288.9230651855469,289.92333984375,288.54034423828125,289.99615478515625,297.1851806640625,289.9886169433594,1.0,0.2997943460941314,1.0,1.0,0.0974962413311004,1.0,-1.6588528156280518,1.64208984375,0.0167630240321159,1.2599427700042725,0.0,0.0,0.0,32.35651397705078,40.0,5.748959541320801,-0.0,351.6701354980469,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9092764258384703,0.1795708984136581,0.1615797132253646,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9116330742836,0.1808979660272598,0.1713432669639587,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9032488465309144,0.1762418895959854,0.123356319963932,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9877624511719,0.8579084873199463,0.1513417810201645,0.1434582769870758,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.8993701934814453,0.1737843304872512,0.78238844871521,289.9879455566406,288.9230651855469,289.92333984375,288.54034423828125,289.99615478515625,297.1851806640625,289.9886169433594,1.0,0.2997943460941314,1.0,1.0,0.0974962413311004,1.0,-1.6588528156280518,1.64208984375,0.0167630240321159,1.2599427700042725,0.0,0.0,0.0,32.35651397705078,40.0,5.748959541320801,-0.0,351.6701354980469,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.9037793278694152,0.1803517937660217,0.1622582077980041,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.9062318801879884,0.1818171739578247,0.1721820086240768,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.8980140686035156,0.1770136207342147,0.1238749176263809,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927062988281,0.8534929752349854,0.15217986702919,0.1442197561264038,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.8933022618293762,0.1740625351667404,0.7834858298301697,289.9929504394531,288.90582275390625,289.9416809082031,288.5531616210937,290.0050048828125,297.1912536621094,289.99383544921875,1.0,0.3012273013591766,1.0,1.0,0.0950798094272613,1.0,-1.6635277271270752,1.6488471031188965,0.014680603519082,1.2657287120819092,0.0,0.0,0.0,33.04338836669922,40.0,10.257391929626465,-0.0,356.0858459472656,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.8986940979957581,0.1812163293361663,0.1630180478096008,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.9013004899024964,0.1828327476978302,0.1731186062097549,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99920654296875,0.8929862976074219,0.1778764128684997,0.1244620755314827,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.99908447265625,0.8493338823318481,0.1531164199113845,0.1450812518596649,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991760253906,0.8874825239181519,0.1744407415390014,0.7850650548934937,289.9993896484375,288.972412109375,289.9599914550781,288.56610107421875,290.01544189453125,297.19793701171875,290.0005187988281,1.0,0.3028404116630554,1.0,1.0,0.0928644463419914,1.0,-1.669198751449585,1.6562389135360718,0.0129598826169967,1.2719428539276123,0.0,0.0,0.0,33.77574157714844,43.0,14.648818016052246,-0.0,361.18560791015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.8889022469520569,0.1831676065921783,0.1647509485483169,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162658691406,0.8919855952262878,0.1851217150688171,0.1752510517835617,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.8833575248718262,0.1798448413610458,0.1258171498775482,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160827636719,0.841553270816803,0.1552527099847793,0.1470691412687301,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162048339844,0.8764050602912903,0.17546346783638,0.7894963622093201,290.0164794921875,289.020263671875,289.9966735839844,288.59228515625,290.0388488769531,297.2124328613281,290.0179443359375,1.0,0.306565910577774,1.0,1.0,0.0884337201714515,1.0,-1.6831718683242798,1.67313814163208,0.01003373041749,1.2859368324279783,0.0,0.0,0.0,35.38857650756836,46.0,22.37171173095703,-0.0,373.3384399414063,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.8889022469520569,0.1831676065921783,0.1647509485483169,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162658691406,0.8919855952262878,0.1851217150688171,0.1752510517835617,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.8833575248718262,0.1798448413610458,0.1258171498775482,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0160827636719,0.841553270816803,0.1552527099847793,0.1470691412687301,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162048339844,0.8764050602912903,0.17546346783638,0.7894963622093201,290.0164794921875,289.020263671875,289.9966735839844,288.59228515625,290.0388488769531,297.2124328613281,290.0179443359375,1.0,0.306565910577774,1.0,1.0,0.0884337201714515,1.0,-1.6831718683242798,1.67313814163208,0.01003373041749,1.2859368324279783,0.0,0.0,0.0,35.38857650756836,46.0,22.37171173095703,-0.0,373.3384399414063,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8796164989471436,0.1853760480880737,0.1667282879352569,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8832037448883057,0.1877107769250869,0.177682563662529,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.8743014931678772,0.1820950955152511,0.1273800879716873,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.8343976140022278,0.1576946377754211,0.1493619829416275,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373840332031,0.8660789132118225,0.1767932027578354,0.7953838109970093,290.0377197265625,289.0666809082031,290.0333251953125,288.6187744140625,290.06494140625,297.2279968261719,290.0394592285156,1.0,0.3108739256858825,1.0,1.0,0.0840029940009117,1.0,-1.7001619338989258,1.6924805641174316,0.0076814512722194,1.3017374277114868,0.0,0.0,0.0,37.1922607421875,49.0,28.46121025085449,-0.0,387.9128723144531,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8796164989471436,0.1853760480880737,0.1667282879352569,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374450683594,0.8832037448883057,0.1877107769250869,0.177682563662529,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.8743014931678772,0.1820950955152511,0.1273800879716873,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.8343976140022278,0.1576946377754211,0.1493619829416275,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373840332031,0.8660789132118225,0.1767932027578354,0.7953838109970093,290.0377197265625,289.0666809082031,290.0333251953125,288.6187744140625,290.06494140625,297.2279968261719,290.0394592285156,1.0,0.3108739256858825,1.0,1.0,0.0840029940009117,1.0,-1.7001619338989258,1.6924805641174316,0.0076814512722194,1.3017374277114868,0.0,0.0,0.0,37.1922607421875,49.0,28.46121025085449,-0.0,387.9128723144531,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.8709945678710938,0.187811478972435,0.1689185500144958,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622863769531,0.8750982284545898,0.1905656903982162,0.1803757399320602,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.8659566044807434,0.1845945119857788,0.1291244924068451,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06207275390625,0.8278867602348328,0.1604063808917999,0.151920810341835,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8566258549690247,0.1783913075923919,0.8025293946266174,290.0625915527344,289.1116027832031,290.07000732421875,288.64556884765625,290.0939636230469,297.244140625,290.0645446777344,1.0,0.3156771063804626,1.0,1.0,0.0799843892455101,1.0,-1.7197699546813965,1.713794231414795,0.0059757106937468,1.3189510107040403,0.0,0.0,0.0,39.16566467285156,52.0,33.72836685180664,-0.0,404.7535705566406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.8709945678710938,0.187811478972435,0.1689185500144958,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622863769531,0.8750982284545898,0.1905656903982162,0.1803757399320602,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.8659566044807434,0.1845945119857788,0.1291244924068451,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06207275390625,0.8278867602348328,0.1604063808917999,0.151920810341835,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8566258549690247,0.1783913075923919,0.8025293946266174,290.0625915527344,289.1116027832031,290.07000732421875,288.64556884765625,290.0939636230469,297.244140625,290.0645446777344,1.0,0.3156771063804626,1.0,1.0,0.0799843892455101,1.0,-1.7197699546813965,1.713794231414795,0.0059757106937468,1.3189510107040403,0.0,0.0,0.0,39.16566467285156,52.0,33.72836685180664,-0.0,404.7535705566406,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899963378906,0.8631987571716309,0.1904588043689727,0.1713053882122039,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09002685546875,0.8678248524665833,0.1936692893505096,0.1833110898733139,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899658203125,0.8584669232368469,0.1873267590999603,0.1310365945100784,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0897827148437,0.8220716118812561,0.1633695065975189,0.1547248214483261,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899353027344,0.8481594324111938,0.1802373081445694,0.8108245730400085,290.09033203125,289.1550598144531,290.1066589355469,288.6725769042969,290.1246032714844,297.2606201171875,290.09246826171875,1.0,0.32091024518013,1.0,1.0,0.0759657844901084,1.0,-1.7417813539505005,1.7371715307235718,0.0046098185703158,1.3377084732055664,0.0,0.0,0.0,41.28311920166016,55.0,37.81932067871094,-0.0,423.79498291015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899963378906,0.8631987571716309,0.1904588043689727,0.1713053882122039,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09002685546875,0.8678248524665833,0.1936692893505096,0.1833110898733139,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899658203125,0.8584669232368469,0.1873267590999603,0.1310365945100784,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0897827148437,0.8220716118812561,0.1633695065975189,0.1547248214483261,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0899353027344,0.8481594324111938,0.1802373081445694,0.8108245730400085,290.09033203125,289.1550598144531,290.1066589355469,288.6725769042969,290.1246032714844,297.2606201171875,290.09246826171875,1.0,0.32091024518013,1.0,1.0,0.0759657844901084,1.0,-1.7417813539505005,1.7371715307235718,0.0046098185703158,1.3377084732055664,0.0,0.0,0.0,41.28311920166016,55.0,37.81932067871094,-0.0,423.79498291015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1047058105469,0.8596391081809998,0.19185771048069,0.1725682616233825,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.864528477191925,0.1953099071979522,0.1848647147417068,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.10467529296875,0.8550665378570557,0.1887758672237396,0.1320520639419555,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1044921875,0.8194320201873779,0.1649406254291534,0.1562136262655258,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1046447753906,0.8443080186843872,0.181248053908348,0.8153764605522156,290.10504150390625,289.135986328125,290.125,288.6861267089844,290.1404113769531,297.2689208984375,290.10723876953125,1.0,0.3236700296401977,1.0,1.0,0.0739564821124076,1.0,-1.7536345720291138,1.7496000528335571,0.0040345429442822,1.3476418256759644,0.0,0.0,0.0,42.38792419433594,55.0,39.48620223999024,-0.0,434.1283874511719,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.119873046875,0.856311559677124,0.1933049112558365,0.1738753765821457,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199035644531,0.861466109752655,0.1970077753067016,0.186473399400711,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.119873046875,0.8519005179405212,0.1902783513069152,0.133105531334877,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1196594238281,0.8169732689857483,0.1665693670511245,0.1577579528093338,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11981201171875,0.8407091498374939,0.1823149621486663,0.8201855421066284,290.1202392578125,289.1970520019531,290.1433410644531,288.6997375488281,290.1565856933594,297.2772521972656,290.1224975585937,1.0,0.3265166282653808,1.0,1.0,0.0719889774918556,1.0,-1.7660285234451294,1.762495517730713,0.0035329938400536,1.357922911643982,0.0,0.0,0.0,43.51931381225586,58.0,40.97220993041992,-0.0,444.9995422363281,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514892578125,0.8503513336181641,0.1963387727737426,0.1766169518232345,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.8560442328453064,0.2005697190761566,0.1898500472307205,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514587402344,0.8462659120559692,0.1934381425380706,0.135322168469429,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512756347656,0.8126014471054077,0.1699938774108886,0.1610068827867508,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513977050781,0.8342451453208923,0.1846109926700592,0.8305435180664062,290.15185546875,289.23760986328125,290.17999267578125,288.7269897460937,290.18963623046875,297.2939147949219,290.1541748046875,1.0,0.3324471116065979,1.0,1.0,0.0680539608001709,1.0,-1.7923731803894043,1.7896814346313477,0.00269171083346,1.379534125328064,0.0,0.0,0.0,45.85039138793945,61.0,43.46003341674805,-0.0,468.350830078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514892578125,0.8503513336181641,0.1963387727737426,0.1766169518232345,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1515197753906,0.8560442328453064,0.2005697190761566,0.1898500472307205,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514587402344,0.8462659120559692,0.1934381425380706,0.135322168469429,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512756347656,0.8126014471054077,0.1699938774108886,0.1610068827867508,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1513977050781,0.8342451453208923,0.1846109926700592,0.8305435180664062,290.15185546875,289.23760986328125,290.17999267578125,288.7269897460937,290.18963623046875,297.2939147949219,290.1541748046875,1.0,0.3324471116065979,1.0,1.0,0.0680539608001709,1.0,-1.7923731803894043,1.7896814346313477,0.00269171083346,1.379534125328064,0.0,0.0,0.0,45.85039138793945,61.0,43.46003341674805,-0.0,468.350830078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844482421875,0.8452875018119812,0.1995541602373123,0.1795233935117721,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844787597656,0.8515342473983765,0.2043493241071701,0.1934342682361602,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844177246094,0.8415281176567078,0.1968002021312713,0.1376814693212509,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1842346191406,0.8089610934257507,0.173636719584465,0.1644643247127533,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1843566894531,0.8287023901939392,0.18711818754673,0.841859757900238,290.184814453125,289.27667236328125,290.2166748046875,288.7543029785156,290.2235412597656,297.3105163574219,290.18719482421875,1.0,0.3386680483818054,1.0,1.0,0.0641189515590667,1.0,-1.820737719535828,1.8187057971954343,0.0020319018512964,1.4025299549102783,0.0,0.0,0.0,48.25773620605469,49.0,45.38895034790039,-0.0,493.8863525390625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844482421875,0.8452875018119812,0.1995541602373123,0.1795233935117721,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844787597656,0.8515342473983765,0.2043493241071701,0.1934342682361602,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1844177246094,0.8415281176567078,0.1968002021312713,0.1376814693212509,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1842346191406,0.8089610934257507,0.173636719584465,0.1644643247127533,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1843566894531,0.8287023901939392,0.18711818754673,0.841859757900238,290.184814453125,289.27667236328125,290.2166748046875,288.7543029785156,290.2235412597656,297.3105163574219,290.18719482421875,1.0,0.3386680483818054,1.0,1.0,0.0641189515590667,1.0,-1.820737719535828,1.8187057971954343,0.0020319018512964,1.4025299549102783,0.0,0.0,0.0,48.25773620605469,49.0,45.38895034790039,-0.0,493.8863525390625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
