time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385260,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.218505859375,0.8657830357551575,0.2029531896114349,0.1824192702770233,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.8731908798217773,0.2083441913127899,0.1970387995243072,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184753417969,0.8620469570159912,0.2003637254238128,0.1400458067655563,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182922363281,0.8292880058288574,0.1774950623512268,0.1679425835609436,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2183837890625,0.8473779559135437,0.189833253622055,0.8532413244247437,290.2188720703125,289.31427001953125,290.2533264160156,288.7815856933594,290.2581787109375,297.3271179199219,290.22125244140625,1.0,0.3398916721343994,1.0,1.0,0.0603717379271984,1.0,-1.8492257595062256,1.847685933113098,0.0015398184768855,1.4254509210586548,0.0,0.0,0.0,46.10783386230469,37.0,46.95841217041016,-0.0,505.8915100097656,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.218505859375,0.8657830357551575,0.2029531896114349,0.1824192702770233,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2185363769531,0.8731908798217773,0.2083441913127899,0.1970387995243072,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2184753417969,0.8620469570159912,0.2003637254238128,0.1400458067655563,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2182922363281,0.8292880058288574,0.1774950623512268,0.1679425835609436,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2183837890625,0.8473779559135437,0.189833253622055,0.8532413244247437,290.2188720703125,289.31427001953125,290.2533264160156,288.7815856933594,290.2581787109375,297.3271179199219,290.22125244140625,1.0,0.3398916721343994,1.0,1.0,0.0603717379271984,1.0,-1.8492257595062256,1.847685933113098,0.0015398184768855,1.4254509210586548,0.0,0.0,0.0,46.10783386230469,37.0,46.95841217041016,-0.0,505.8915100097656,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.9207419753074646,0.2065576016902923,0.1853640079498291,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533569335937,0.9307942390441896,0.2125713378190994,0.2007204592227935,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.9165118336677552,0.2041473984718322,0.1424586027860641,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.8794870972633362,0.1815858334302902,0.1714983135461807,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25323486328125,0.8981480002403259,0.1927731931209564,0.864956796169281,290.2536926269531,289.35040283203125,290.2900085449219,288.8088073730469,290.2933044433594,297.3438720703125,290.256103515625,1.0,0.3380986750125885,1.0,1.0,0.05662452429533,1.0,-1.8784167766571045,1.877260446548462,0.0011563156731426,1.4487781524658203,0.0,0.0,0.0,40.466583251953125,25.0,48.13484191894531,-0.0,507.5138244628906,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.9207419753074646,0.2065576016902923,0.1853640079498291,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533569335937,0.9307942390441896,0.2125713378190994,0.2007204592227935,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.9165118336677552,0.2041473984718322,0.1424586027860641,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2531433105469,0.8794870972633362,0.1815858334302902,0.1714983135461807,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25323486328125,0.8981480002403259,0.1927731931209564,0.864956796169281,290.2536926269531,289.35040283203125,290.2900085449219,288.8088073730469,290.2933044433594,297.3438720703125,290.256103515625,1.0,0.3380986750125885,1.0,1.0,0.05662452429533,1.0,-1.8784167766571045,1.877260446548462,0.0011563156731426,1.4487781524658203,0.0,0.0,0.0,40.466583251953125,25.0,48.13484191894531,-0.0,507.5138244628906,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.27099609375,0.9721735715866088,0.2084366083145141,0.1868701428174972,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2710266113281,0.9809232950210572,0.2147724628448486,0.2026066929101944,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2709655761719,0.9685861468315125,0.2061220705509185,0.1436953395605087,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2707824707031,0.9284286499023438,0.1837188601493835,0.1733217388391494,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2708740234375,0.9491521120071412,0.1943280547857284,0.8710184097290039,290.2713623046875,289.3294982910156,290.3083190917969,288.8223571777344,290.3110046386719,297.352294921875,290.2737731933594,1.0,0.3364168107509613,1.0,1.0,0.054750919342041,1.0,-1.893443465232849,1.8924448490142824,0.0009986035292968,1.4607354402542114,0.0,0.0,0.0,36.72080612182617,25.0,48.61155700683594,-0.0,505.6294860839844,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.289794921875,0.9933908581733704,0.2103243619203567,0.1885038763284683,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28973388671875,0.9745610356330872,0.2174503058195114,0.1855802237987518,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.289794921875,0.9905961155891418,0.2081100642681121,0.1450342833995819,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28961181640625,0.9560565948486328,0.1858683675527572,0.1752865016460418,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897033691406,0.9736663103103638,0.1958984136581421,0.8777434229850769,290.2901916503906,289.38507080078125,290.32666015625,288.8358764648437,290.3287353515625,297.3613586425781,290.2924499511719,1.0,0.3335301876068115,1.0,1.0,0.0528444722294807,1.0,-1.8865658044815063,1.8857269287109373,0.0008388219284825,1.4560401439666748,0.0,0.0,0.0,34.99258041381836,45.0,49.56523513793945,-0.0,495.55462646484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.9872373938560486,0.2152732014656067,0.1845249831676483,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.9749398827552797,0.2245673388242721,0.1861974745988845,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.9950629472732544,0.2122937142848968,0.1479003727436065,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3239440917969,0.9632835984230042,0.1903809159994125,0.1794746369123459,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.9780685305595398,0.1992782056331634,0.8924891352653503,290.324462890625,289.41827392578125,290.36334228515625,288.8627319335937,290.3645324707031,297.3880310058594,290.3268737792969,1.0,0.3382679522037506,1.0,1.0,0.0490315780043602,1.0,-1.909123420715332,1.908514380455017,0.0006091380491852,1.4733390808105469,0.0,0.0,0.0,35.56977081298828,65.0,49.14434814453125,-0.0,512.5849609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.9872373938560486,0.2152732014656067,0.1845249831676483,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.323974609375,0.9749398827552797,0.2245673388242721,0.1861974745988845,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240966796875,0.9950629472732544,0.2122937142848968,0.1479003727436065,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3239440917969,0.9632835984230042,0.1903809159994125,0.1794746369123459,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3240051269531,0.9780685305595398,0.1992782056331634,0.8924891352653503,290.324462890625,289.41827392578125,290.36334228515625,288.8627319335937,290.3645324707031,297.3880310058594,290.3268737792969,1.0,0.3382679522037506,1.0,1.0,0.0490315780043602,1.0,-1.909123420715332,1.908514380455017,0.0006091380491852,1.4733390808105469,0.0,0.0,0.0,35.56977081298828,65.0,49.14434814453125,-0.0,512.5849609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598022460937,0.9875497221946716,0.2193447351455688,0.1966394931077957,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598327636719,0.9884862303733826,0.2304905652999878,0.2077911496162414,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598022460937,0.9839752912521362,0.2166979312896728,0.150974303483963,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3596496582031,0.950473427772522,0.1951436549425125,0.1839725971221923,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3597106933594,0.9642285108566284,0.2029198110103607,0.9088128805160522,290.36016845703125,289.45001220703125,290.3999938964844,288.88934326171875,290.4006042480469,297.40771484375,290.3627319335937,1.0,0.3512291312217712,1.0,1.0,0.0452186875045299,1.0,-1.9761825799942017,1.975724577903748,0.0004579398664645,1.5257292985916138,0.0,0.0,0.0,38.725685119628906,85.0,49.98108673095703,-0.0,571.2420654296875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598022460937,0.9875497221946716,0.2193447351455688,0.1966394931077957,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598327636719,0.9884862303733826,0.2304905652999878,0.2077911496162414,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3598022460937,0.9839752912521362,0.2166979312896728,0.150974303483963,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3596496582031,0.950473427772522,0.1951436549425125,0.1839725971221923,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3597106933594,0.9642285108566284,0.2029198110103607,0.9088128805160522,290.36016845703125,289.45001220703125,290.3999938964844,288.88934326171875,290.4006042480469,297.40771484375,290.3627319335937,1.0,0.3512291312217712,1.0,1.0,0.0452186875045299,1.0,-1.9761825799942017,1.975724577903748,0.0004579398664645,1.5257292985916138,0.0,0.0,0.0,38.725685119628906,85.0,49.98108673095703,-0.0,571.2420654296875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974304199219,0.901682674884796,0.2231624275445938,0.2003751397132873,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.9176264405250548,0.2341008633375167,0.2213591188192367,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974304199219,0.8987451195716858,0.2212017774581909,0.1543744802474975,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.8683465719223022,0.2000238746404647,0.1889295578002929,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973388671875,0.8783429861068726,0.2066244632005691,0.9271305799484252,290.3977966308594,289.4802551269531,290.4366760253906,288.9156188964844,290.43682861328125,297.4161376953125,290.40020751953125,1.0,0.368988573551178,1.0,1.0,0.0414775982499122,1.0,-2.031123638153076,2.030785322189331,0.0003384645970072,1.5691248178482056,0.0,0.0,0.0,49.51069641113281,105.0,51.10947036743164,-0.0,649.35693359375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974304199219,0.901682674884796,0.2231624275445938,0.2003751397132873,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.9176264405250548,0.2341008633375167,0.2213591188192367,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974304199219,0.8987451195716858,0.2212017774581909,0.1543744802474975,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39727783203125,0.8683465719223022,0.2000238746404647,0.1889295578002929,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3973388671875,0.8783429861068726,0.2066244632005691,0.9271305799484252,290.3977966308594,289.4802551269531,290.4366760253906,288.9156188964844,290.43682861328125,297.4161376953125,290.40020751953125,1.0,0.368988573551178,1.0,1.0,0.0414775982499122,1.0,-2.031123638153076,2.030785322189331,0.0003384645970072,1.5691248178482056,0.0,0.0,0.0,49.51069641113281,105.0,51.10947036743164,-0.0,649.35693359375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.8362354040145874,0.2272693067789077,0.2045211493968963,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4344482421875,0.8488885164260864,0.2384515404701233,0.225826159119606,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.8344077467918396,0.2257918268442154,0.1579620242118835,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4342346191406,0.8093597292900085,0.2050074338912964,0.1941565424203872,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4342956542969,0.8165435791015625,0.2103977054357528,0.9465248584747314,290.43475341796875,289.5090637207031,290.47332763671875,288.9415283203125,290.4731750488281,297.4248962402344,290.4371032714844,1.0,0.3886990249156952,1.0,1.0,0.0377365089952945,1.0,-2.075343608856201,2.075098752975464,0.0002448889717925,1.6037248373031616,0.0,0.0,0.0,64.7760009765625,93.0,51.26664352416992,-0.0,738.9949340820312,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.8362354040145874,0.2272693067789077,0.2045211493968963,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4344482421875,0.8488885164260864,0.2384515404701233,0.225826159119606,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43438720703125,0.8344077467918396,0.2257918268442154,0.1579620242118835,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4342346191406,0.8093597292900085,0.2050074338912964,0.1941565424203872,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4342956542969,0.8165435791015625,0.2103977054357528,0.9465248584747314,290.43475341796875,289.5090637207031,290.47332763671875,288.9415283203125,290.4731750488281,297.4248962402344,290.4371032714844,1.0,0.3886990249156952,1.0,1.0,0.0377365089952945,1.0,-2.075343608856201,2.075098752975464,0.0002448889717925,1.6037248373031616,0.0,0.0,0.0,64.7760009765625,93.0,51.26664352416992,-0.0,738.9949340820312,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530029296875,0.8260347843170166,0.2294001132249832,0.2065465301275253,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530639648437,0.8384501934051514,0.2408460825681686,0.2281689941883087,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529724121094,0.8245005011558533,0.2281324416399002,0.1596894115209579,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4528503417969,0.7994211912155151,0.2075498402118683,0.1966855823993683,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.452880859375,0.8060585856437683,0.2123327404260635,0.9558029770851136,290.4533386230469,289.486328125,290.4916687011719,288.95428466796875,290.49139404296875,297.4299621582031,290.4556884765625,1.0,0.3946553468704223,1.0,1.0,0.0358659625053405,1.0,-2.09684681892395,2.096639394760132,0.0002073598152492,1.620569109916687,0.0,0.0,0.0,69.10057830810547,93.0,51.38375854492188,-0.0,772.852294921875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715576171875,0.8238593935966492,0.2315859049558639,0.2085332125425338,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4716186523437,0.8364198207855225,0.2433519661426544,0.2305359244346618,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4715576171875,0.8225663900375366,0.2305168807506561,0.1613768339157104,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.471435546875,0.7979040145874023,0.2101377248764038,0.1991626322269439,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4714660644531,0.8036784529685974,0.2143122404813766,0.9648302793502808,290.471923828125,289.4635925292969,290.510009765625,288.9669494628906,290.5096130371094,297.435546875,290.4742431640625,1.0,0.3989690840244293,1.0,1.0,0.0339143238961696,1.0,-2.117919445037842,2.1177456378936768,0.000173698645085,1.6370397806167605,0.0,0.0,0.0,71.14534759521484,81.0,51.4448356628418,-0.0,798.7523193359375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.8338826894760132,0.2361183613538742,0.212480828166008,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087890625,0.8473063707351685,0.2486368417739868,0.2353676110506057,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.8330225348472595,0.2354316264390945,0.1647165417671203,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50860595703125,0.8100585341453552,0.2154644131660461,0.2040737867355346,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086364746094,0.8140146732330322,0.2184195965528488,0.9826700091362,290.5090637207031,289.4181213378906,290.5466613769531,288.99188232421875,290.5461120605469,297.4477233886719,290.5113525390625,1.0,0.403792142868042,1.0,1.0,0.0300110504031181,1.0,-2.159799814224243,2.1596791744232178,0.0001206900997203,1.6697285175323486,0.0,0.0,0.0,70.68902587890625,69.0,51.53369522094727,-0.0,834.9981079101562,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.8338826894760132,0.2361183613538742,0.212480828166008,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087890625,0.8473063707351685,0.2486368417739868,0.2353676110506057,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.8330225348472595,0.2354316264390945,0.1647165417671203,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50860595703125,0.8100585341453552,0.2154644131660461,0.2040737867355346,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5086364746094,0.8140146732330322,0.2184195965528488,0.9826700091362,290.5090637207031,289.4181213378906,290.5466613769531,288.99188232421875,290.5461120605469,297.4477233886719,290.5113525390625,1.0,0.403792142868042,1.0,1.0,0.0300110504031181,1.0,-2.159799814224243,2.1596791744232178,0.0001206900997203,1.6697285175323486,0.0,0.0,0.0,70.68902587890625,69.0,51.53369522094727,-0.0,834.9981079101562,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8612889051437378,0.2408539950847625,0.2164480984210968,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459899902344,0.8767008185386658,0.2542220950126648,0.2403247356414795,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8608132004737854,0.2405484020709991,0.1680670380592346,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458068847656,0.8376086354255676,0.22100131213665,0.2090068459510803,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458068847656,0.8400339484214783,0.2227341085672378,1.000600814819336,290.5462646484375,289.3726806640625,290.5833435058594,289.0162353515625,290.5826721191406,297.4607849121094,290.5484924316406,1.0,0.4051874279975891,1.0,1.0,0.0261077750474214,1.0,-2.2020044326782227,2.201921463012696,8.293679275084287e-05,1.7026156187057495,0.0,0.0,0.0,65.87052154541016,57.0,51.60038757324219,-0.0,856.4271850585938,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8612889051437378,0.2408539950847625,0.2164480984210968,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459899902344,0.8767008185386658,0.2542220950126648,0.2403247356414795,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8608132004737854,0.2405484020709991,0.1680670380592346,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458068847656,0.8376086354255676,0.22100131213665,0.2090068459510803,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458068847656,0.8400339484214783,0.2227341085672378,1.000600814819336,290.5462646484375,289.3726806640625,290.5833435058594,289.0162353515625,290.5826721191406,297.4607849121094,290.5484924316406,1.0,0.4051874279975891,1.0,1.0,0.0261077750474214,1.0,-2.2020044326782227,2.201921463012696,8.293679275084287e-05,1.7026156187057495,0.0,0.0,0.0,65.87052154541016,57.0,51.60038757324219,-0.0,856.4271850585938,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831298828125,0.9142836928367616,0.2457782477140426,0.2204769402742386,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.58319091796875,0.9341329336166382,0.2600615918636322,0.2454141229391098,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831298828125,0.9142626523971558,0.245865523815155,0.1714716553688049,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.8884492516517639,0.2267487198114395,0.2140222638845443,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.8895519971847534,0.227256178855896,1.0189104080200195,290.5834655761719,289.32720947265625,290.6199951171875,289.0399475097656,290.6192321777344,297.4743347167969,290.5856628417969,1.0,0.4045273959636688,1.0,1.0,0.0214954521507024,1.0,-2.2450621128082275,2.2450098991394043,5.2282619435573e-05,1.7361242771148682,0.0,0.0,0.0,58.16927719116211,45.0,51.64470291137695,-0.0,868.3107299804688,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831298828125,0.9142836928367616,0.2457782477140426,0.2204769402742386,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.58319091796875,0.9341329336166382,0.2600615918636322,0.2454141229391098,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831298828125,0.9142626523971558,0.245865523815155,0.1714716553688049,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.8884492516517639,0.2267487198114395,0.2140222638845443,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.8895519971847534,0.227256178855896,1.0189104080200195,290.5834655761719,289.32720947265625,290.6199951171875,289.0399475097656,290.6192321777344,297.4743347167969,290.5856628417969,1.0,0.4045273959636688,1.0,1.0,0.0214954521507024,1.0,-2.2450621128082275,2.2450098991394043,5.2282619435573e-05,1.7361242771148682,0.0,0.0,0.0,58.16927719116211,45.0,51.64470291137695,-0.0,868.3107299804688,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62115478515625,0.993125021457672,0.2508507668972015,0.2246646136045456,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211853027344,0.9960950613021852,0.2663080990314483,0.2394109666347503,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62115478515625,0.9935210943222046,0.2513498961925506,0.1750118881464004,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.9715080261230468,0.2326749414205551,0.2192319482564926,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.9709625244140624,0.2319541424512863,1.0381295680999756,290.6214904785156,289.28173828125,290.6566772460937,289.0629577636719,290.6558532714844,297.4883117675781,290.6235656738281,1.0,0.4021773040294647,1.0,1.0,0.0168831292539834,1.0,-2.2764892578125,2.2764570713043213,3.205057873856276e-05,1.761070728302002,0.0,0.0,0.0,50.28501892089844,65.0,52.20100784301758,-0.0,868.3894653320312,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62115478515625,0.993125021457672,0.2508507668972015,0.2246646136045456,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211853027344,0.9960950613021852,0.2663080990314483,0.2394109666347503,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62115478515625,0.9935210943222046,0.2513498961925506,0.1750118881464004,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.9715080261230468,0.2326749414205551,0.2192319482564926,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.9709625244140624,0.2319541424512863,1.0381295680999756,290.6214904785156,289.28173828125,290.6566772460937,289.0629577636719,290.6558532714844,297.4883117675781,290.6235656738281,1.0,0.4021773040294647,1.0,1.0,0.0168831292539834,1.0,-2.2764892578125,2.2764570713043213,3.205057873856276e-05,1.761070728302002,0.0,0.0,0.0,50.28501892089844,65.0,52.20100784301758,-0.0,868.3894653320312,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.9977924823760986,0.2534875571727752,0.2258529067039489,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.9951633810997008,0.2703422904014587,0.2352855801582336,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.9972309470176696,0.2542235255241394,0.1752541661262512,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.97946959733963,0.2356961816549301,0.2220342457294464,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.9781917929649352,0.234362855553627,1.0486761331558228,290.6395568847656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741638183594,297.4991455078125,290.6415710449219,1.0,0.4046130180358886,1.0,1.0,0.0145769668743014,1.0,-2.2890734672546387,2.289048671722412,2.487409619789105e-05,1.7701822519302368,0.0,0.0,0.0,50.21329498291016,65.0,51.574501037597656,-0.0,880.514892578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65728759765625,0.9977139234542848,0.2562505602836609,0.2278396487236023,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65728759765625,0.995798647403717,0.274407297372818,0.2380438894033432,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,290.65728759765625,0.996893346309662,0.2572762668132782,0.1766073703765869,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.9805899262428284,0.2387809008359909,0.2249235063791275,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.9785837531089784,0.2368393093347549,1.059651017189026,290.6576232910156,289.2362670898437,290.6933288574219,289.085205078125,290.6925048828125,297.5105895996094,290.6597595214844,1.0,0.4090782403945923,1.0,1.0,0.011856535449624,1.0,-2.313241720199585,2.313223123550415,1.856883500295225e-05,1.788986325263977,0.0,0.0,0.0,51.23152542114258,85.0,51.33745956420898,-0.0,908.4705810546876,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.9876736998558044,0.2615705728530884,0.2342772930860519,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.998997926712036,0.2816541194915771,0.2579822838306427,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.9891255497932434,0.2631005644798279,0.183203250169754,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.9681259393692015,0.2450987547636032,0.2309206873178482,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.964350163936615,0.2419432699680328,1.0826711654663086,290.6943664550781,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5264587402344,290.69659423828125,1.0,0.4235201478004455,1.0,1.0,0.0064156707376241,1.0,-2.387134552001953,2.387124300003052,1.0338965694245417e-05,1.8460469245910645,0.0,0.0,0.0,55.77389144897461,105.0,51.48617172241211,-0.0,1003.6458740234376,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.9876736998558044,0.2615705728530884,0.2342772930860519,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.694091796875,0.998997926712036,0.2816541194915771,0.2579822838306427,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.9891255497932434,0.2631005644798279,0.183203250169754,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.9681259393692015,0.2450987547636032,0.2309206873178482,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.964350163936615,0.2419432699680328,1.0826711654663086,290.6943664550781,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5264587402344,290.69659423828125,1.0,0.4235201478004455,1.0,1.0,0.0064156707376241,1.0,-2.387134552001953,2.387124300003052,1.0338965694245417e-05,1.8460469245910645,0.0,0.0,0.0,55.77389144897461,105.0,51.48617172241211,-0.0,1003.6458740234376,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.921769082546234,0.2668934762477875,0.2394062280654907,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.9479570388793944,0.2871773242950439,0.2711498141288757,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.9242823719978333,0.2689022421836853,0.1875138729810714,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9014293551445008,0.2514990568161011,0.2373332977294922,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.8963927626609802,0.2471090704202652,1.1076005697250366,290.7323913574219,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5324401855469,290.7344970703125,1.0,0.4420320093631744,1.0,1.0,0.0009748063748702,1.0,-2.452521800994873,2.4525160789489746,5.591031822405057e-06,1.8970263004302976,0.0,0.0,0.0,67.82244110107422,125.0,52.04489517211914,-0.0,1125.66259765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.921769082546234,0.2668934762477875,0.2394062280654907,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.9479570388793944,0.2871773242950439,0.2711498141288757,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.9242823719978333,0.2689022421836853,0.1875138729810714,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9014293551445008,0.2514990568161011,0.2373332977294922,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.8963927626609802,0.2471090704202652,1.1076005697250366,290.7323913574219,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5324401855469,290.7344970703125,1.0,0.4420320093631744,1.0,1.0,0.0009748063748702,1.0,-2.452521800994873,2.4525160789489746,5.591031822405057e-06,1.8970263004302976,0.0,0.0,0.0,67.82244110107422,125.0,52.04489517211914,-0.0,1125.66259765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.8641757369041443,0.2722770273685455,0.2447363585233688,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695617675781,0.8857813477516174,0.2932282090187073,0.2772646248340606,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695007324219,0.8666977286338806,0.2748222947120666,0.1920234560966491,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694091796875,0.8488321900367737,0.2579752504825592,0.2439730167388916,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694091796875,0.8432221412658691,0.2523305118083954,1.1335062980651855,290.7698059082031,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5404052734375,290.7718505859375,1.0,0.4621154963970184,1.0,1.0,0.0005848838482052,1.0,-2.510789155960083,2.510783672332764,5.468928975460585e-06,1.9421459436416624,0.0,0.0,0.0,84.00230407714844,143.0,51.95931625366211,-0.0,1263.2122802734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694702148437,0.8641757369041443,0.2722770273685455,0.2447363585233688,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695617675781,0.8857813477516174,0.2932282090187073,0.2772646248340606,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7695007324219,0.8666977286338806,0.2748222947120666,0.1920234560966491,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694091796875,0.8488321900367737,0.2579752504825592,0.2439730167388916,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694091796875,0.8432221412658691,0.2523305118083954,1.1335062980651855,290.7698059082031,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5404052734375,290.7718505859375,1.0,0.4621154963970184,1.0,1.0,0.0005848838482052,1.0,-2.510789155960083,2.510783672332764,5.468928975460585e-06,1.9421459436416624,0.0,0.0,0.0,84.00230407714844,143.0,51.95931625366211,-0.0,1263.2122802734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.8283690810203552,0.2777341604232788,0.2501691877841949,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069763183594,0.8480416536331177,0.299681544303894,0.2838568389415741,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.8310958743095398,0.2808590233325958,0.196644902229309,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80682373046875,0.8156668543815613,0.2645547688007355,0.2507461011409759,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.8090648651123047,0.2576448917388916,1.1599920988082886,290.80718994140625,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5496826171875,290.8092041015625,1.0,0.4824998676776886,1.0,1.0,0.0001949612778844,1.0,-2.570749282836914,2.5707437992095947,5.459800831886241e-06,1.988569736480713,0.0,0.0,0.0,101.26530456542967,131.0,51.921417236328125,-0.0,1413.879638671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.8283690810203552,0.2777341604232788,0.2501691877841949,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069763183594,0.8480416536331177,0.299681544303894,0.2838568389415741,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.806884765625,0.8310958743095398,0.2808590233325958,0.196644902229309,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80682373046875,0.8156668543815613,0.2645547688007355,0.2507461011409759,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.8090648651123047,0.2576448917388916,1.1599920988082886,290.80718994140625,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5496826171875,290.8092041015625,1.0,0.4824998676776886,1.0,1.0,0.0001949612778844,1.0,-2.570749282836914,2.5707437992095947,5.459800831886241e-06,1.988569736480713,0.0,0.0,0.0,101.26530456542967,131.0,51.921417236328125,-0.0,1413.879638671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
