time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387300,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256530761719,0.8235727548599243,0.2804931402206421,0.2527529299259186,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82574462890625,0.8432892560958862,0.303009569644928,0.2870931327342987,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.826526403427124,0.2839202582836151,0.1988621205091476,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255920410156,0.811464250087738,0.2678858637809753,0.2540040016174316,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8041198253631592,0.2603404819965362,1.1726117134094238,290.8259582519531,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.5545349121094,290.82794189453125,1.0,0.488781064748764,1.0,1.0,0.0,1.0,-2.599487781524658,2.599482297897339,5.448963747767266e-06,2.010870933532715,0.0,0.0,0.0,105.6777572631836,131.0,51.95079040527344,-0.0,1471.3623046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443603515625,0.8243687152862549,0.2832888066768646,0.2552657723426819,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8444519042969,0.8444345593452454,0.3064017593860626,0.2902866899967193,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443908691406,0.8275654911994934,0.2870228588581085,0.2010283321142196,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443298339844,0.8129611611366272,0.2712571620941162,0.2571917772293091,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442687988281,0.805118203163147,0.2630746066570282,1.1848907470703125,290.8446655273437,289.0089416503906,290.8766784667969,289.1826171875,290.8758850097656,297.5595703125,290.8466186523437,1.0,0.4935266971588135,1.0,1.0,0.0,1.0,-2.627532958984375,2.627527475357056,5.5572008932358585e-06,2.032597064971924,0.0,0.0,0.0,107.4850845336914,119.0,51.92570114135742,-0.0,1517.4005126953125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.8365606069564819,0.2890060842037201,0.260210782289505,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8580914735794067,0.313367486000061,0.2966497838497162,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.8403331637382507,0.293364942073822,0.2053061723709106,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.8264243602752686,0.2781361043453216,0.2634918093681335,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.817896842956543,0.2686756253242492,1.2090739011764526,290.88201904296875,288.9634704589844,290.913330078125,289.1988525390625,290.91259765625,297.5701904296875,290.8839416503906,1.0,0.4996142983436584,1.0,1.0,0.0,1.0,-2.682891845703125,2.6828858852386475,5.79392599320272e-06,2.075468301773072,0.0,0.0,0.0,106.08699798583984,107.0,51.86254119873047,-0.0,1588.174072265625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387480,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817138671875,0.8365606069564819,0.2890060842037201,0.260210782289505,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8580914735794067,0.313367486000061,0.2966497838497162,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.8403331637382507,0.293364942073822,0.2053061723709106,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.8264243602752686,0.2781361043453216,0.2634918093681335,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.817896842956543,0.2686756253242492,1.2090739011764526,290.88201904296875,288.9634704589844,290.913330078125,289.1988525390625,290.91259765625,297.5701904296875,290.8839416503906,1.0,0.4996142983436584,1.0,1.0,0.0,1.0,-2.682891845703125,2.6828858852386475,5.79392599320272e-06,2.075468301773072,0.0,0.0,0.0,106.08699798583984,107.0,51.86254119873047,-0.0,1588.174072265625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387540,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91900634765625,0.8617067337036133,0.2948901355266571,0.2651339173316955,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190979003906,0.8858486413955688,0.3205534815788269,0.3030447959899902,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.8663477301597595,0.2998895943164825,0.2095774412155151,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189758300781,0.8520904779434204,0.2852012813091278,0.2697849869728088,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189453125,0.8420529961585999,0.2744600474834442,1.2332113981246948,290.9193115234375,288.9179992675781,290.95001220703125,289.2138671875,290.94927978515625,297.58135986328125,290.9211730957031,1.0,0.502826988697052,1.0,1.0,0.0,1.0,-2.738194704055786,2.7381887435913086,6.035319529473782e-06,2.1182827949523926,0.0,0.0,0.0,100.12483215332033,95.0,51.80736541748047,-0.0,1640.1297607421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387600,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91900634765625,0.8617067337036133,0.2948901355266571,0.2651339173316955,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190979003906,0.8858486413955688,0.3205534815788269,0.3030447959899902,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9190368652344,0.8663477301597595,0.2998895943164825,0.2095774412155151,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189758300781,0.8520904779434204,0.2852012813091278,0.2697849869728088,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9189453125,0.8420529961585999,0.2744600474834442,1.2332113981246948,290.9193115234375,288.9179992675781,290.95001220703125,289.2138671875,290.94927978515625,297.58135986328125,290.9211730957031,1.0,0.502826988697052,1.0,1.0,0.0,1.0,-2.738194704055786,2.7381887435913086,6.035319529473782e-06,2.1182827949523926,0.0,0.0,0.0,100.12483215332033,95.0,51.80736541748047,-0.0,1640.1297607421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387660,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.9020073413848876,0.3005967140197754,0.2699220478534698,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95660400390625,0.9311760067939758,0.3275937139987945,0.3093343079090118,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.9077491164207458,0.3062479794025421,0.2137535959482193,297.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.8928815126419067,0.2921003401279449,0.2759518623352051,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8805197477340698,0.2800703346729278,1.2567286491394043,290.9568176269531,288.8719482421875,290.98712158203125,289.2280578613281,290.98638916015625,297.5896301269531,290.95867919921875,1.0,0.5044001340866089,1.0,1.0,0.0,1.0,-2.7922041416168213,2.7921979427337646,6.275918167375494e-06,2.1601402759552,0.0,0.0,0.0,91.63556671142578,83.0,52.08805847167969,-0.0,1679.87060546875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387720,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.9020073413848876,0.3005967140197754,0.2699220478534698,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95660400390625,0.9311760067939758,0.3275937139987945,0.3093343079090118,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.9077491164207458,0.3062479794025421,0.2137535959482193,297.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.8928815126419067,0.2921003401279449,0.2759518623352051,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8805197477340698,0.2800703346729278,1.2567286491394043,290.9568176269531,288.8719482421875,290.98712158203125,289.2280578613281,290.98638916015625,297.5896301269531,290.95867919921875,1.0,0.5044001340866089,1.0,1.0,0.0,1.0,-2.7922041416168213,2.7921979427337646,6.275918167375494e-06,2.1601402759552,0.0,0.0,0.0,91.63556671142578,83.0,52.08805847167969,-0.0,1679.87060546875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387780,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.9666804671287536,0.3059521019458771,0.2743391692638397,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.9920653700828552,0.3342652916908264,0.3152283430099487,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947509765625,0.9729209542274476,0.3122368156909942,0.2176337838172912,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.9583521485328674,0.2986071705818176,0.2817017734050751,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9946594238281,0.9428461194038392,0.2852595150470733,1.2781624794006348,290.9950256347656,288.8247375488281,291.02520751953125,289.24188232421875,291.02447509765625,297.5931701660156,290.99688720703125,1.0,0.5048410892486572,1.0,1.0,0.0,1.0,-2.8419344425201416,2.841928005218506,6.5016229200409725e-06,2.198685884475708,0.0,0.0,0.0,81.99320983886719,103.0,52.86334991455078,-0.0,1708.7099609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387840,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.9666804671287536,0.3059521019458771,0.2743391692638397,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.9920653700828552,0.3342652916908264,0.3152283430099487,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947509765625,0.9729209542274476,0.3122368156909942,0.2176337838172912,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.9583521485328674,0.2986071705818176,0.2817017734050751,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9946594238281,0.9428461194038392,0.2852595150470733,1.2781624794006348,290.9950256347656,288.8247375488281,291.02520751953125,289.24188232421875,291.02447509765625,297.5931701660156,290.99688720703125,1.0,0.5048410892486572,1.0,1.0,0.0,1.0,-2.8419344425201416,2.841928005218506,6.5016229200409725e-06,2.198685884475708,0.0,0.0,0.0,81.99320983886719,103.0,52.86334991455078,-0.0,1708.7099609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387900,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.9753913879394532,0.3085551559925079,0.2766450345516205,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.9990016222000122,0.337518960237503,0.3180722594261169,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.9814718961715698,0.3151462972164154,0.219642236828804,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.9681901931762696,0.3017650246620178,0.2846590876579284,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.9527421593666076,0.2877451777458191,1.2892128229141235,291.01434326171875,288.8006896972656,291.04461669921875,289.2486877441406,291.0438537597656,297.5939025878906,291.0162048339844,1.0,0.5088887810707092,1.0,1.0,0.0,1.0,-2.867218494415283,2.8672118186950684,6.617799954256043e-06,2.218236207962036,0.0,0.0,0.0,81.86975860595703,103.0,53.326656341552734,-0.0,1747.1322021484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387960,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335693359375,0.9698714017868042,0.3111114799976349,0.2790040969848633,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9952036142349244,0.3407204747200012,0.3213614821434021,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9764548540115356,0.3180049657821655,0.2216884791851043,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9630508422851562,0.3048664331436157,0.2876617014408111,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.9465526342391968,0.2901652455329895,1.3004372119903564,291.03387451171875,288.7763366699219,291.0642395019531,289.25543212890625,291.0635070800781,297.5940246582031,291.0357360839844,1.0,0.5143911838531494,1.0,1.0,0.0,1.0,-2.893730640411377,2.893723964691162,6.740711796737742e-06,2.238730430603028,0.0,0.0,0.0,84.3580322265625,123.0,53.85798263549805,-0.0,1800.808837890625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388020,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.932636559009552,0.3160967826843261,0.2837986052036285,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.964691698551178,0.3469738066196441,0.327605128288269,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.9408836960792542,0.3235839307308197,0.2258322685956955,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.926366925239563,0.3109155297279358,0.2937211990356445,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9082638025283812,0.2948246896266937,1.3230234384536743,291.0737609863281,288.7267150878906,291.1042785644531,289.2687683105469,291.103515625,297.5927429199219,291.0756225585937,1.0,0.5284739136695862,1.0,1.0,0.0,1.0,-2.9463982582092285,2.9463913440704346,6.988351287873229e-06,2.2794926166534424,0.0,0.0,0.0,94.56700897216795,143.0,55.10165786743164,-0.0,1936.871337890625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388080,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.932636559009552,0.3160967826843261,0.2837986052036285,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.964691698551178,0.3469738066196441,0.327605128288269,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.9408836960792542,0.3235839307308197,0.2258322685956955,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.926366925239563,0.3109155297279358,0.2937211990356445,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733642578125,0.9082638025283812,0.2948246896266937,1.3230234384536743,291.0737609863281,288.7267150878906,291.1042785644531,289.2687683105469,291.103515625,297.5927429199219,291.0756225585937,1.0,0.5284739136695862,1.0,1.0,0.0,1.0,-2.9463982582092285,2.9463913440704346,6.988351287873229e-06,2.2794926166534424,0.0,0.0,0.0,94.56700897216795,143.0,55.10165786743164,-0.0,1936.871337890625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388140,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8891010880470276,0.3209500908851623,0.2886331677436828,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9194325804710388,0.3530828952789306,0.3338769078254699,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8965257406234741,0.3290170729160309,0.2299972921609878,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.88492351770401,0.316800594329834,0.2997914850711822,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8684864640235901,0.2992860376834869,1.3455066680908203,291.1145935058594,288.67584228515625,291.1452941894531,289.281982421875,291.14453125,297.590087890625,291.1164855957031,1.0,0.5450424551963806,1.0,1.0,0.0,1.0,-2.999078750610352,2.9990715980529785,7.240535069286125e-06,2.3202712535858154,0.0,0.0,0.0,109.31136322021484,163.0,56.42823791503906,-0.0,2100.81787109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388200,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.8891010880470276,0.3209500908851623,0.2886331677436828,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9194325804710388,0.3530828952789306,0.3338769078254699,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8965257406234741,0.3290170729160309,0.2299972921609878,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.88492351770401,0.316800594329834,0.2997914850711822,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8684864640235901,0.2992860376834869,1.3455066680908203,291.1145935058594,288.67584228515625,291.1452941894531,289.281982421875,291.14453125,297.590087890625,291.1164855957031,1.0,0.5450424551963806,1.0,1.0,0.0,1.0,-2.999078750610352,2.9990715980529785,7.240535069286125e-06,2.3202712535858154,0.0,0.0,0.0,109.31136322021484,163.0,56.42823791503906,-0.0,2100.81787109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388260,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.8545107245445251,0.325706273317337,0.293473333120346,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.8823375701904297,0.3590829968452453,0.3401429653167724,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.8616958260536194,0.3343404531478882,0.2341575771570205,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.8516286611557007,0.3225602209568023,0.3058398067951202,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.8358357548713684,0.3035912811756134,1.3677457571029663,291.15643310546875,288.62371826171875,291.1873474121094,289.29510498046875,291.1865539550781,297.5865783691406,291.1583557128906,1.0,0.5628097653388977,1.0,1.0,0.0,1.0,-3.0514371395111084,3.051429510116577,7.495608315366553e-06,2.360801696777344,0.0,0.0,0.0,126.76332092285156,183.0,57.80201721191406,-0.0,2283.81787109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388320,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.8545107245445251,0.325706273317337,0.293473333120346,297.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.8823375701904297,0.3590829968452453,0.3401429653167724,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.8616958260536194,0.3343404531478882,0.2341575771570205,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.8516286611557007,0.3225602209568023,0.3058398067951202,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.8358357548713684,0.3035912811756134,1.3677457571029663,291.15643310546875,288.62371826171875,291.1873474121094,289.29510498046875,291.1865539550781,297.5865783691406,291.1583557128906,1.0,0.5628097653388977,1.0,1.0,0.0,1.0,-3.0514371395111084,3.051429510116577,7.495608315366553e-06,2.360801696777344,0.0,0.0,0.0,126.76332092285156,183.0,57.80201721191406,-0.0,2283.81787109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388380,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.8280906677246094,0.330393373966217,0.2983031868934631,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8540970683097839,0.3650040626525879,0.3463881015777588,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.8350108861923218,0.3395841717720032,0.2383020520210266,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.8262243866920471,0.3282273411750793,0.3118538856506347,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.8100327849388123,0.3077773749828338,1.3897011280059814,291.1993103027344,288.5702819824219,291.2304077148437,289.3082580566406,291.2296447753906,297.5826416015625,291.20123291015625,1.0,0.5810126066207886,1.0,1.0,0.0,1.0,-3.1033599376678467,3.1033523082733154,7.752919373160694e-06,2.400994300842285,0.0,0.0,0.0,145.77032470703125,171.0,59.2194938659668,-0.0,2480.252685546875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388440,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.8280906677246094,0.330393373966217,0.2983031868934631,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8540970683097839,0.3650040626525879,0.3463881015777588,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.8350108861923218,0.3395841717720032,0.2383020520210266,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.8262243866920471,0.3282273411750793,0.3118538856506347,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.8100327849388123,0.3077773749828338,1.3897011280059814,291.1993103027344,288.5702819824219,291.2304077148437,289.3082580566406,291.2296447753906,297.5826416015625,291.20123291015625,1.0,0.5810126066207886,1.0,1.0,0.0,1.0,-3.1033599376678467,3.1033523082733154,7.752919373160694e-06,2.400994300842285,0.0,0.0,0.0,145.77032470703125,171.0,59.2194938659668,-0.0,2480.252685546875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388500,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.824606716632843,0.3327191770076751,0.3005134761333465,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8506171107292175,0.3679411113262176,0.3492912352085113,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209777832031,0.8316429853439331,0.3421831130981445,0.2402122169733047,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.8231292963027954,0.3310331702232361,0.3146372139453888,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2208557128906,0.8062885403633118,0.3098334074020386,1.3995758295059204,291.22125244140625,288.5430908203125,291.2523498535156,289.3148498535156,291.2515563964844,297.58062744140625,291.22314453125,1.0,0.5861552357673645,1.0,1.0,0.0,1.0,-3.1270291805267334,3.127021312713623,7.871841262385715e-06,2.4193925857543945,0.0,0.0,0.0,150.2565155029297,171.0,59.99820327758789,-0.0,2549.582763671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388560,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.8254262804985046,0.3350542485713959,0.3026169836521148,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.8517605066299438,0.370879054069519,0.3520752787590027,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.8326222896575928,0.3447848558425903,0.2420354634523391,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.8243201971054077,0.3338374495506286,0.3172990381717682,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.807058572769165,0.3118820190429687,1.408847093582153,291.2433776855469,288.5155639648437,291.2745361328125,289.3215026855469,291.2737731933594,297.5787353515625,291.2452697753906,1.0,0.5898474454879761,1.0,1.0,0.0,1.0,-3.149446964263916,3.1494388580322266,7.985183401615359e-06,2.4367661476135254,0.0,0.0,0.0,151.8417510986328,159.0,60.70841217041016,-0.0,2601.830810546875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388620,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8347790837287903,0.3397694230079651,0.3066658675670624,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8624501824378967,0.3767782747745514,0.3574550151824951,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.8424324989318848,0.3500165939331054,0.2455465495586395,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8343709111213684,0.3394635319709778,0.3224283456802368,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.8164005279541016,0.3159824311733246,1.4264003038406372,291.2883605957031,288.4595031738281,291.3197631835937,289.3348693847656,291.3189697265625,297.5755920410156,291.2902526855469,1.0,0.5941025018692017,1.0,1.0,0.0,1.0,-3.192279815673828,3.1922717094421387,8.203951438190416e-06,2.4699435234069824,0.0,0.0,0.0,149.7976531982422,147.0,62.134559631347656,-0.0,2675.892333984375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388680,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8347790837287903,0.3397694230079651,0.3066658675670624,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28814697265625,0.8624501824378967,0.3767782747745514,0.3574550151824951,297.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.8424324989318848,0.3500165939331054,0.2455465495586395,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8343709111213684,0.3394635319709778,0.3224283456802368,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2879638671875,0.8164005279541016,0.3159824311733246,1.4264003038406372,291.2883605957031,288.4595031738281,291.3197631835937,289.3348693847656,291.3189697265625,297.5755920410156,291.2902526855469,1.0,0.5941025018692017,1.0,1.0,0.0,1.0,-3.192279815673828,3.1922717094421387,8.203951438190416e-06,2.4699435234069824,0.0,0.0,0.0,149.7976531982422,147.0,62.134559631347656,-0.0,2675.892333984375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388740,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.8524397015571594,0.344548761844635,0.3106054067611694,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.8823357224464417,0.3827213943004608,0.3626976907253265,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.860867440700531,0.3552964925765991,0.2489599734544754,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.8527199625968933,0.3451274037361145,0.3274144530296325,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8330989480018616,0.3201053142547607,1.4432024955749512,291.3343505859375,288.402099609375,291.3660583496094,289.3484802246094,291.3652648925781,297.5732421875,291.3362731933594,1.0,0.5957814455032349,1.0,1.0,0.0,1.0,-3.2336249351501465,3.233616590499878,8.417883691436145e-06,2.5019524097442627,0.0,0.0,0.0,143.2864990234375,135.0,63.59372329711914,-0.0,2723.9765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388800,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.8524397015571594,0.344548761844635,0.3106054067611694,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.8823357224464417,0.3827213943004608,0.3626976907253265,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.860867440700531,0.3552964925765991,0.2489599734544754,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33404541015625,0.8527199625968933,0.3451274037361145,0.3274144530296325,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.8330989480018616,0.3201053142547607,1.4432024955749512,291.3343505859375,288.402099609375,291.3660583496094,289.3484802246094,291.3652648925781,297.5732421875,291.3362731933594,1.0,0.5957814455032349,1.0,1.0,0.0,1.0,-3.2336249351501465,3.233616590499878,8.417883691436145e-06,2.5019524097442627,0.0,0.0,0.0,143.2864990234375,135.0,63.59372329711914,-0.0,2723.9765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388860,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.8788421750068665,0.3493862152099609,0.3145029246807098,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812561035156,0.9114784002304076,0.3887117207050323,0.3678835034370422,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.8882129788398743,0.3606253862380981,0.2523331940174103,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.8798806071281433,0.3508334755897522,0.3323389291763305,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38104248046875,0.8575064539909363,0.3242581188678741,1.4596562385559082,291.3814392089844,288.34332275390625,291.4134521484375,289.3623962402344,291.41265869140625,297.5716247558594,291.3833923339844,1.0,0.5960829854011536,1.0,1.0,0.0,1.0,-3.2743113040924072,3.27430272102356,8.631071068521123e-06,2.5334415435791016,0.0,0.0,0.0,134.23046875,123.0,65.09449005126953,-0.0,2757.45849609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388920,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.8788421750068665,0.3493862152099609,0.3145029246807098,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812561035156,0.9114784002304076,0.3887117207050323,0.3678835034370422,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.8882129788398743,0.3606253862380981,0.2523331940174103,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.8798806071281433,0.3508334755897522,0.3323389291763305,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38104248046875,0.8575064539909363,0.3242581188678741,1.4596562385559082,291.3814392089844,288.34332275390625,291.4134521484375,289.3623962402344,291.41265869140625,297.5716247558594,291.3833923339844,1.0,0.5960829854011536,1.0,1.0,0.0,1.0,-3.2743113040924072,3.27430272102356,8.631071068521123e-06,2.5334415435791016,0.0,0.0,0.0,134.23046875,123.0,65.09449005126953,-0.0,2757.45849609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388980,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293212890625,0.9168326258659364,0.3542737960815429,0.3183920681476593,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.429443359375,0.9549255967140198,0.3947477340698242,0.3730546832084656,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293518066406,0.928287386894226,0.3660001456737518,0.2556961178779602,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293212890625,0.9188914895057678,0.3565806448459625,0.3372445106506347,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.892730712890625,0.3284412324428558,1.4759726524353027,291.4296569824219,288.2831115722656,291.4620056152344,289.3766784667969,291.461181640625,297.57061767578125,291.4316101074219,1.0,0.5956860780715942,1.0,1.0,0.0,1.0,-3.3147714138031006,3.314762592315674,8.845702723192517e-06,2.5647501945495605,0.0,0.0,0.0,123.73807525634766,111.0,66.63431549072266,-0.0,2782.948974609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389040,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293212890625,0.9168326258659364,0.3542737960815429,0.3183920681476593,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.429443359375,0.9549255967140198,0.3947477340698242,0.3730546832084656,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293518066406,0.928287386894226,0.3660001456737518,0.2556961178779602,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4293212890625,0.9188914895057678,0.3565806448459625,0.3372445106506347,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.892730712890625,0.3284412324428558,1.4759726524353027,291.4296569824219,288.2831115722656,291.4620056152344,289.3766784667969,291.461181640625,297.57061767578125,291.4316101074219,1.0,0.5956860780715942,1.0,1.0,0.0,1.0,-3.3147714138031006,3.314762592315674,8.845702723192517e-06,2.5647501945495605,0.0,0.0,0.0,123.73807525634766,111.0,66.63431549072266,-0.0,2782.948974609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389100,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.453857421875,0.9435709714889526,0.3567346036434173,0.3203392326831817,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.9790031909942628,0.3977822065353393,0.3756420612335205,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4538879394531,0.9549629092216492,0.3687038421630859,0.257378876209259,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.453857421875,0.9460566639900208,0.3594690561294555,0.3396975398063659,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537658691406,0.9165140986442566,0.3305437266826629,1.4841152429580688,291.45416259765625,288.25250244140625,291.4866943359375,289.38397216796875,291.4858703613281,297.5702819824219,291.4561462402344,1.0,0.5953491926193237,1.0,1.0,0.0,1.0,-3.334990739822388,3.334981679916382,8.953944416134618e-06,2.580394506454468,0.0,0.0,0.0,118.15568542480467,111.0,67.4154281616211,-0.0,2793.91357421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389160,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787902832031,0.9713795185089112,0.3592017889022827,0.322303295135498,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4789123535156,0.9990000128746032,0.4008378386497497,0.3766937851905823,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4788513183594,0.9812768697738647,0.3714137375354767,0.2590746283531189,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.9738921523094176,0.3623627126216888,0.3421672582626343,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47869873046875,0.94590425491333,0.332648903131485,1.492325782775879,291.4791259765625,288.22149658203125,291.5116882324219,289.39141845703125,291.5108642578125,297.5700378417969,291.4811096191406,1.0,0.5948770046234131,1.0,1.0,0.0,1.0,-3.3536810874938965,3.35367202758789,9.055136615643278e-06,2.59506630897522,0.0,0.0,0.0,112.73294067382812,131.0,68.32111358642578,-0.0,2802.4716796875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389220,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52880859375,0.9736301302909852,0.3641423285007477,0.3267208039760589,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5289306640625,0.9990000128746032,0.4074375033378601,0.3793027698993683,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52886962890625,0.983591616153717,0.376847505569458,0.2628495395183563,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.9767652153968812,0.3681648969650268,0.3476250767707824,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287170410156,0.948098599910736,0.3368690907955169,1.5111795663833618,291.5291442871094,288.158447265625,291.5625305175781,289.4066467285156,291.56170654296875,297.5712585449219,291.5311584472656,1.0,0.6029208898544312,1.0,1.0,0.0,1.0,-3.396048069000244,3.396038770675659,9.284048246627208e-06,2.6273508071899414,0.0,0.0,0.0,115.09102630615234,151.0,69.5765609741211,-0.0,2907.24267578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389280,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52880859375,0.9736301302909852,0.3641423285007477,0.3267208039760589,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5289306640625,0.9990000128746032,0.4074375033378601,0.3793027698993683,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52886962890625,0.983591616153717,0.376847505569458,0.2628495395183563,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5288391113281,0.9767652153968812,0.3681648969650268,0.3476250767707824,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5287170410156,0.948098599910736,0.3368690907955169,1.5111795663833618,291.5291442871094,288.158447265625,291.5625305175781,289.4066467285156,291.56170654296875,297.5712585449219,291.5311584472656,1.0,0.6029208898544312,1.0,1.0,0.0,1.0,-3.396048069000244,3.396038770675659,9.284048246627208e-06,2.6273508071899414,0.0,0.0,0.0,115.09102630615234,151.0,69.5765609741211,-0.0,2907.24267578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389340,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.9498583674430848,0.3690694570541382,0.3313982486724853,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5807800292969,0.985406756401062,0.4134227633476257,0.3904199600219726,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806884765625,0.9616938829421996,0.3822843432426452,0.2668375670909881,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.9542087316513062,0.3739740252494812,0.3533749580383301,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58056640625,0.9218979477882384,0.3410864174365997,1.5313878059387207,291.5809936523437,288.0939025878906,291.6145935058594,289.4224853515625,291.6137390136719,297.5702819824219,291.5830078125,1.0,0.6160648465156555,1.0,1.0,0.0,1.0,-3.450551271438598,3.4505414962768555,9.584590770828072e-06,2.669573783874512,0.0,0.0,0.0,124.81106567382812,171.0,71.4768295288086,-0.0,3085.638916015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
