time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389400,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.9498583674430848,0.3690694570541382,0.3313982486724853,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5807800292969,0.985406756401062,0.4134227633476257,0.3904199600219726,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806884765625,0.9616938829421996,0.3822843432426452,0.2668375670909881,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5806579589844,0.9542087316513062,0.3739740252494812,0.3533749580383301,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58056640625,0.9218979477882384,0.3410864174365997,1.5313878059387207,291.5809936523437,288.0939025878906,291.6145935058594,289.4224853515625,291.6137390136719,297.5702819824219,291.5830078125,1.0,0.6160648465156555,1.0,1.0,0.0,1.0,-3.450551271438598,3.4505414962768555,9.584590770828072e-06,2.669573783874512,0.0,0.0,0.0,124.81106567382812,171.0,71.4768295288086,-0.0,3085.638916015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389460,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63360595703125,0.9108069539070128,0.3739350140094757,0.3362258076667785,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.9510878324508668,0.4193425178527832,0.3964637517929077,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336669921875,0.9232395887374878,0.3876701295375824,0.2709509134292602,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336364746094,0.9158604145050048,0.3797324001789093,0.3592954576015472,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335144042969,0.8861728310585022,0.3452341556549072,1.5523278713226318,291.6339416503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6669921875,297.568603515625,291.6360168457031,1.0,0.6312953233718872,1.0,1.0,0.0,1.0,-3.501065731048584,3.501055955886841,9.86750819720328e-06,2.7087414264678955,0.0,0.0,0.0,140.02699279785156,191.0,73.19210815429688,-0.0,3292.31787109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389520,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63360595703125,0.9108069539070128,0.3739350140094757,0.3362258076667785,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.9510878324508668,0.4193425178527832,0.3964637517929077,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336669921875,0.9232395887374878,0.3876701295375824,0.2709509134292602,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336364746094,0.9158604145050048,0.3797324001789093,0.3592954576015472,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6335144042969,0.8861728310585022,0.3452341556549072,1.5523278713226318,291.6339416503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6669921875,297.568603515625,291.6360168457031,1.0,0.6312953233718872,1.0,1.0,0.0,1.0,-3.501065731048584,3.501055955886841,9.86750819720328e-06,2.7087414264678955,0.0,0.0,0.0,140.02699279785156,191.0,73.19210815429688,-0.0,3292.31787109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389580,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6637878417969,0.8923475742340088,0.3766484260559082,0.3389587700366974,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6639099121094,0.9303661584854126,0.4226885437965393,0.3999222815036773,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6638488769531,0.9034338593482972,0.3906757533550262,0.2732788026332855,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.663818359375,0.8972198963165283,0.3829458057880401,0.3626433908939361,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6636962890625,0.8686290383338928,0.3475378453731537,1.5641733407974243,291.66412353515625,287.9902648925781,291.6981811523437,289.44854736328125,291.69732666015625,297.5677795410156,291.66619873046875,1.0,0.6403473615646362,1.0,1.0,0.0,1.0,-3.5295891761779785,3.529579162597656,1.0028933502326254e-05,2.7308053970336914,0.0,0.0,0.0,149.70822143554688,191.0,74.14080047607422,-0.0,3418.214599609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389640,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6877746582031,0.8793590068817139,0.3787791430950165,0.3411172330379486,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6879272460937,0.9152112007141112,0.4253269731998443,0.4026647508144378,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6878356933594,0.8903282284736633,0.3930345177650451,0.275115966796875,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.68780517578125,0.8843976855278015,0.3854671716690063,0.3652843236923218,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.68768310546875,0.8562746047973633,0.3493407368659973,1.5735136270523071,291.6881103515625,287.9603576660156,291.7222900390625,289.45623779296875,291.721435546875,297.5671691894531,291.6902160644531,1.0,0.6476048231124878,1.0,1.0,0.0,1.0,-3.552107334136963,3.552097082138061,1.0157299584534483e-05,2.748224973678589,0.0,0.0,0.0,157.69631958007812,211.0,74.89397430419922,-0.0,3521.073974609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389700,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.71533203125,0.8660393357276917,0.3812018930912018,0.3435811698436737,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7154846191406,0.9005315899848938,0.4283333122730255,0.4058017432689667,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71539306640625,0.8767871260643005,0.3957133591175079,0.2772107124328613,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7153625488281,0.8712087273597717,0.3883299827575683,0.368294209241867,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7152404785156,0.8437478542327881,0.3513831496238708,1.584152102470398,291.7156677246094,287.926025390625,291.75,289.4651794433594,291.7491455078125,297.5665283203125,291.7177734375,1.0,0.6559541821479797,1.0,1.0,0.0,1.0,-3.5777835845947266,3.577773332595825,1.0304666830052156e-05,2.768087863922119,0.0,0.0,0.0,167.09213256835938,211.0,75.75188446044922,-0.0,3641.63525390625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389760,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.8542458415031433,0.383629709482193,0.3460566699504852,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74334716796875,0.8879263997077942,0.4313471913337707,0.4089551568031311,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7432556152344,0.8647199273109436,0.3983921706676483,0.2793115079402923,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74322509765625,0.8595028519630432,0.3911918401718139,0.3713114559650421,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431030273437,0.8326655626296997,0.3534205853939056,1.594807505607605,291.7435607910156,287.8912658691406,291.77801513671875,289.4743347167969,291.7771301269531,297.5659484863281,291.74566650390625,1.0,0.6643611192703247,1.0,1.0,0.0,1.0,-3.603530883789064,3.603520393371582,1.04535083664814e-05,2.78800630569458,0.0,0.0,0.0,176.73468017578125,231.0,76.61207580566406,-0.0,3765.545654296875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389820,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998962402344,0.8346326351165771,0.3885360062122345,0.3510538935661316,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000183105469,0.8665460348129272,0.4374021589756012,0.4153015911579132,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7999267578125,0.8445929884910583,0.4037461876869201,0.2835249900817871,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7999267578125,0.8400322794914246,0.3969098627567291,0.3773595988750458,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.8135762214660645,0.3574874103069305,1.616152286529541,291.8002319335937,287.8206481933594,291.8349609375,289.4932861328125,291.8341064453125,297.5649719238281,291.8023681640625,1.0,0.6812105774879456,1.0,1.0,0.0,1.0,-3.655203342437744,3.655192613601685,1.075543877959717e-05,2.8279802799224854,0.0,0.0,0.0,196.49952697753903,219.0,78.36084747314453,-0.0,4021.8935546875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389880,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998962402344,0.8346326351165771,0.3885360062122345,0.3510538935661316,297.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8000183105469,0.8665460348129272,0.4374021589756012,0.4153015911579132,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7999267578125,0.8445929884910583,0.4037461876869201,0.2835249900817871,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7999267578125,0.8400322794914246,0.3969098627567291,0.3773595988750458,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.8135762214660645,0.3574874103069305,1.616152286529541,291.8002319335937,287.8206481933594,291.8349609375,289.4932861328125,291.8341064453125,297.5649719238281,291.8023681640625,1.0,0.6812105774879456,1.0,1.0,0.0,1.0,-3.655203342437744,3.655192613601685,1.075543877959717e-05,2.8279802799224854,0.0,0.0,0.0,196.49952697753903,219.0,78.36084747314453,-0.0,4021.8935546875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389940,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580017089844,0.834576427936554,0.3936010301113128,0.3556312024593353,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.858154296875,0.8667652606964111,0.4435151517391205,0.4211263060569763,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.8446171283721924,0.4090937077999115,0.2873095870018005,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580322265625,0.8403509855270386,0.4026150703430176,0.3828228712081909,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85791015625,0.8131300806999207,0.3615603148937225,1.634791612625122,291.8583679199219,287.7484130859375,291.8932189941406,289.51324462890625,291.892333984375,297.5645751953125,291.8604736328125,1.0,0.6891524791717529,1.0,1.0,0.0,1.0,-3.701282262802124,3.701271057128906,1.1028656444977967e-05,2.8637468814849854,0.0,0.0,0.0,201.63943481445312,207.0,80.18268585205078,-0.0,4177.35888671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390000,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580017089844,0.834576427936554,0.3936010301113128,0.3556312024593353,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.858154296875,0.8667652606964111,0.4435151517391205,0.4211263060569763,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580627441406,0.8446171283721924,0.4090937077999115,0.2873095870018005,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8580322265625,0.8403509855270386,0.4026150703430176,0.3828228712081909,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85791015625,0.8131300806999207,0.3615603148937225,1.634791612625122,291.8583679199219,287.7484130859375,291.8932189941406,289.51324462890625,291.892333984375,297.5645751953125,291.8604736328125,1.0,0.6891524791717529,1.0,1.0,0.0,1.0,-3.701282262802124,3.701271057128906,1.1028656444977967e-05,2.8637468814849854,0.0,0.0,0.0,201.63943481445312,207.0,80.18268585205078,-0.0,4177.35888671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390060,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172668457031,0.8445167541503906,0.3988672792911529,0.3600735664367676,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173889160156,0.8780462741851807,0.4497450888156891,0.4267198741436004,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91729736328125,0.8548990488052368,0.4145193099975586,0.2908929288387298,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.91729736328125,0.8507663011550903,0.4083867371082306,0.3880029022693634,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9171447753906,0.8223726749420166,0.3657061457633972,1.652134656906128,291.9176025390625,287.6745910644531,291.9527587890625,289.53424072265625,291.9518737792969,297.5653076171875,291.91973876953125,1.0,0.6931381821632385,1.0,1.0,0.0,1.0,-3.74477219581604,3.7447609901428223,1.1289400390523952e-05,2.8974125385284424,0.0,0.0,0.0,198.360580444336,195.0,81.92347717285156,-0.0,4275.3349609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390120,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172668457031,0.8445167541503906,0.3988672792911529,0.3600735664367676,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9173889160156,0.8780462741851807,0.4497450888156891,0.4267198741436004,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91729736328125,0.8548990488052368,0.4145193099975586,0.2908929288387298,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.91729736328125,0.8507663011550903,0.4083867371082306,0.3880029022693634,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9171447753906,0.8223726749420166,0.3657061457633972,1.652134656906128,291.9176025390625,287.6745910644531,291.9527587890625,289.53424072265625,291.9518737792969,297.5653076171875,291.91973876953125,1.0,0.6931381821632385,1.0,1.0,0.0,1.0,-3.74477219581604,3.7447609901428223,1.1289400390523952e-05,2.8974125385284424,0.0,0.0,0.0,198.360580444336,195.0,81.92347717285156,-0.0,4275.3349609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390180,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.977783203125,0.8613442182540894,0.40431809425354,0.364522248506546,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9779052734375,0.8967120051383972,0.4561078250408172,0.4322651326656341,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9778137207031,0.8722581267356873,0.4200442731380462,0.294417142868042,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.977783203125,0.8681809306144714,0.4142492413520813,0.3930939435958862,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9776611328125,0.8375605344772339,0.3699422776699066,1.6690608263015747,291.9781188964844,287.59912109375,292.0136108398437,289.5563659667969,292.0127258300781,297.5671691894531,291.9802551269531,1.0,0.6950801610946655,1.0,1.0,0.0,1.0,-3.7875335216522217,3.787522077560425,1.1548688235052396e-05,2.930494546890259,0.0,0.0,0.0,190.7656097412109,183.0,83.7029037475586,-0.0,4345.302734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390240,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.977783203125,0.8613442182540894,0.40431809425354,0.364522248506546,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9779052734375,0.8967120051383972,0.4561078250408172,0.4322651326656341,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9778137207031,0.8722581267356873,0.4200442731380462,0.294417142868042,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.977783203125,0.8681809306144714,0.4142492413520813,0.3930939435958862,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9776611328125,0.8375605344772339,0.3699422776699066,1.6690608263015747,291.9781188964844,287.59912109375,292.0136108398437,289.5563659667969,292.0127258300781,297.5671691894531,291.9802551269531,1.0,0.6950801610946655,1.0,1.0,0.0,1.0,-3.7875335216522217,3.787522077560425,1.1548688235052396e-05,2.930494546890259,0.0,0.0,0.0,190.7656097412109,183.0,83.7029037475586,-0.0,4345.302734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390300,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085144042969,0.8722367286682129,0.4071186184883117,0.3667725026607513,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0086669921875,0.9086682200431824,0.4593434035778045,0.4350481927394867,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0085754394531,0.8834154605865479,0.4228424429893493,0.2961769998073578,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.008544921875,0.8793699145317078,0.4172140955924988,0.395634114742279,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083923339844,0.8473083972930908,0.3720952272415161,1.6774988174438477,292.0088806152344,287.560791015625,292.0445251464844,289.56787109375,292.04364013671875,297.56854248046875,292.0110168457031,1.0,0.695643424987793,1.0,1.0,0.0,1.0,-3.8089194297790527,3.8089077472686768,1.1679454473778604e-05,2.947035312652588,0.0,0.0,0.0,186.0184783935547,183.0,84.60713195800781,-0.0,4374.60205078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0395812988281,0.8848856091499329,0.409987062215805,0.3690628111362457,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03973388671875,0.9235113263130188,0.4626225233078003,0.4378530085086822,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0396423339844,0.8962565660476685,0.4256598651409149,0.2979386448860168,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03961181640625,0.8922645449638367,0.4201973974704742,0.3981757462024688,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0394897460937,0.8587075471878052,0.3742717206478119,1.685961365699768,292.0399475097656,287.5220031738281,292.0758056640625,289.5796813964844,292.07489013671875,297.5701599121094,292.0421142578125,1.0,0.696052610874176,1.0,1.0,0.0,1.0,-3.830413341522217,3.830401659011841,1.181161769636674e-05,2.96365737915039,0.0,0.0,0.0,180.85508728027344,171.0,85.51509094238281,-0.0,4401.740234375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390420,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1027526855469,0.9166549444198608,0.4158875346183777,0.3737675249576568,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1029052734375,0.9590787887573242,0.4692986905574798,0.4435417652130127,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1028137207031,0.9296814203262328,0.4313566982746124,0.3014781475067138,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.102783203125,0.925317645072937,0.4262230098247528,0.4032783806324005,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026306152344,0.8873084783554077,0.3786916434764862,1.7030266523361206,292.1031188964844,287.4432373046875,292.13934326171875,289.60430908203125,292.138427734375,297.5741577148437,292.10528564453125,1.0,0.6966397762298584,1.0,1.0,0.0,1.0,-3.873859405517578,3.873847246170044,1.2081021850463005e-05,2.9972527027130127,0.0,0.0,0.0,169.72596740722656,159.0,87.37456512451172,-0.0,4452.7255859375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390480,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1027526855469,0.9166549444198608,0.4158875346183777,0.3737675249576568,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1029052734375,0.9590787887573242,0.4692986905574798,0.4435417652130127,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1028137207031,0.9296814203262328,0.4313566982746124,0.3014781475067138,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.102783203125,0.925317645072937,0.4262230098247528,0.4032783806324005,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026306152344,0.8873084783554077,0.3786916434764862,1.7030266523361206,292.1031188964844,287.4432373046875,292.13934326171875,289.60430908203125,292.138427734375,297.5741577148437,292.10528564453125,1.0,0.6966397762298584,1.0,1.0,0.0,1.0,-3.873859405517578,3.873847246170044,1.2081021850463005e-05,2.9972527027130127,0.0,0.0,0.0,169.72596740722656,159.0,87.37456512451172,-0.0,4452.7255859375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390540,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16729736328125,0.960943043231964,0.4219747185707092,0.378618985414505,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1674499511719,0.9958046078681946,0.4761256873607635,0.4493443369865417,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673278808594,0.9723116755485536,0.437143474817276,0.3050572276115417,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673278808594,0.968798816204071,0.4323345124721527,0.4084306061267853,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.16717529296875,0.9274844527244568,0.3832001388072967,1.7203513383865356,292.16766357421875,287.3627319335937,292.2042541503906,289.6303100585937,292.2033386230469,297.5789489746094,292.1698608398437,1.0,0.6971375942230225,1.0,1.0,0.0,1.0,-3.918041229248047,3.9180288314819336,1.2358097592368722e-05,3.0314149856567383,0.0,0.0,0.0,157.94537353515625,179.0,89.27098846435547,-0.0,4502.37353515625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390600,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16729736328125,0.960943043231964,0.4219747185707092,0.378618985414505,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1674499511719,0.9958046078681946,0.4761256873607635,0.4493443369865417,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673278808594,0.9723116755485536,0.437143474817276,0.3050572276115417,297.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673278808594,0.968798816204071,0.4323345124721527,0.4084306061267853,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.16717529296875,0.9274844527244568,0.3832001388072967,1.7203513383865356,292.16766357421875,287.3627319335937,292.2042541503906,289.6303100585937,292.2033386230469,297.5789489746094,292.1698608398437,1.0,0.6971375942230225,1.0,1.0,0.0,1.0,-3.918041229248047,3.9180288314819336,1.2358097592368722e-05,3.0314149856567383,0.0,0.0,0.0,157.94537353515625,179.0,89.27098846435547,-0.0,4502.37353515625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390660,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330017089844,0.964623212814331,0.4282168447971344,0.3841559588909149,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.233154296875,0.9984574317932128,0.4831244051456451,0.4558309614658355,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330322265625,0.9753336310386658,0.4430138170719147,0.309116780757904,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330322265625,0.9721732139587402,0.4385295808315277,0.4142317175865173,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9305323958396912,0.3877914845943451,1.7407543659210205,292.2333679199219,287.280517578125,292.2705383300781,289.65777587890625,292.2696228027344,297.5843505859375,292.2356262207031,1.0,0.7063926458358765,1.0,1.0,0.0,1.0,-3.968923568725586,3.9689109325408936,1.2680533473030664e-05,3.0705795288085938,0.0,0.0,0.0,160.9788360595703,199.0,91.1103973388672,-0.0,4673.283203125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390720,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330017089844,0.964623212814331,0.4282168447971344,0.3841559588909149,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.233154296875,0.9984574317932128,0.4831244051456451,0.4558309614658355,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330322265625,0.9753336310386658,0.4430138170719147,0.309116780757904,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2330322265625,0.9721732139587402,0.4385295808315277,0.4142317175865173,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2328796386719,0.9305323958396912,0.3877914845943451,1.7407543659210205,292.2333679199219,287.280517578125,292.2705383300781,289.65777587890625,292.2696228027344,297.5843505859375,292.2356262207031,1.0,0.7063926458358765,1.0,1.0,0.0,1.0,-3.968923568725586,3.9689109325408936,1.2680533473030664e-05,3.0705795288085938,0.0,0.0,0.0,160.9788360595703,199.0,91.1103973388672,-0.0,4673.283203125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390780,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2760009765625,0.953975796699524,0.4322874546051025,0.3879379332065582,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.276123046875,0.990514039993286,0.4876373410224914,0.4602800011634826,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2760314941406,0.9650643467903136,0.4467778205871582,0.3118637502193451,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2760314941406,0.9618636965751648,0.442503958940506,0.4181480407714844,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2758483886719,0.9185168147087096,0.3907476663589477,1.7547986507415771,292.2763366699219,287.2269897460937,292.313720703125,289.6761474609375,292.3127746582031,297.5877685546875,292.27862548828125,1.0,0.7145249843597412,1.0,1.0,0.0,1.0,-4.003759860992432,4.00374698638916,1.290414911636617e-05,3.097543478012085,0.0,0.0,0.0,167.70037841796875,199.0,92.4415283203125,-0.0,4824.44580078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390840,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004150390625,0.945714235305786,0.4346044063568115,0.3901249468326568,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.300537109375,0.984067976474762,0.4901983439922333,0.462811142206192,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004455566406,0.9570057988166808,0.4488947987556457,0.3134350478649139,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3004455566406,0.9537778496742249,0.4447396099567413,0.4203869104385376,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3002624511719,0.9099999666213988,0.3924141228199005,1.7628875970840454,292.3007507324219,287.16033935546875,292.3382568359375,289.6867370605469,292.3373107910156,297.5896911621094,292.30303955078125,1.0,0.7195686101913452,1.0,1.0,0.0,1.0,-4.023762226104736,4.023749351501465,1.3033359209657648e-05,3.113003253936768,0.0,0.0,0.0,172.45089721679688,219.0,93.16851043701172,-0.0,4918.50439453125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390900,297.5928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.932749092578888,0.4378513395786285,0.3932216763496399,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.33477783203125,0.9733869433403016,0.4937815368175506,0.4663845300674438,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33465576171875,0.9441112875938416,0.4518381357192993,0.3156428039073944,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33465576171875,0.9408954381942748,0.4478476047515869,0.4235309660434723,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3345031738281,0.8980644345283508,0.394733726978302,1.774301290512085,292.3349914550781,287.1183776855469,292.3726501464844,289.70184326171875,292.3717041015625,297.5923767089844,292.3372802734375,1.0,0.7269868850708008,1.0,1.0,0.0,1.0,-4.051973342895508,4.051959991455078,1.3216700608609244e-05,3.1348111629486084,0.0,0.0,0.0,179.9305419921875,219.0,94.17706298828124,-0.0,5058.078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12390960,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3692321777344,0.9194042086601256,0.4411288201808929,0.3963732421398163,297.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.369384765625,0.961433470249176,0.4973944723606109,0.470013827085495,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3692626953125,0.9304147958755492,0.454788327217102,0.3178746998310089,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3692626953125,0.9273160696029664,0.4509618580341339,0.4267072677612304,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690795898437,0.8862664699554443,0.3970602750778198,1.785875678062439,292.3695983886719,287.0411376953125,292.4073791503906,289.71734619140625,292.40643310546875,297.5950927734375,292.37188720703125,1.0,0.7347403764724731,1.0,1.0,0.0,1.0,-4.080580711364746,4.080567359924316,1.3403936463873832e-05,3.156928777694702,0.0,0.0,0.0,188.15802001953125,239.0,95.18866729736328,-0.0,5205.99072265625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391020,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43951416015625,0.8961183428764343,0.4477739334106445,0.4028076231479645,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4396667480469,0.9364498853683472,0.5047124624252319,0.4774107038974762,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.905012547969818,0.4607205688953399,0.3223972022533417,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.9025794863700868,0.4572194814682007,0.4331370890140533,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4393615722656,0.864387035369873,0.4017402529716491,1.8093891143798828,292.4398803710937,286.9230041503906,292.4779663085937,289.7496643066406,292.4770202636719,297.6006774902344,292.44219970703125,1.0,0.750856339931488,1.0,1.0,0.0,1.0,-4.138727188110352,4.138713359832764,1.378857996314764e-05,3.201889991760254,0.0,0.0,0.0,206.0850372314453,259.0,97.22454071044922,-0.0,5521.2646484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391080,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43951416015625,0.8961183428764343,0.4477739334106445,0.4028076231479645,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4396667480469,0.9364498853683472,0.5047124624252319,0.4774107038974762,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.905012547969818,0.4607205688953399,0.3223972022533417,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4395446777344,0.9025794863700868,0.4572194814682007,0.4331370890140533,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4393615722656,0.864387035369873,0.4017402529716491,1.8093891143798828,292.4398803710937,286.9230041503906,292.4779663085937,289.7496643066406,292.4770202636719,297.6006774902344,292.44219970703125,1.0,0.750856339931488,1.0,1.0,0.0,1.0,-4.138727188110352,4.138713359832764,1.378857996314764e-05,3.201889991760254,0.0,0.0,0.0,206.0850372314453,259.0,97.22454071044922,-0.0,5521.2646484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391140,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.51129150390625,0.8770738244056702,0.4545450508594513,0.4093906283378601,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5114440917969,0.9137795567512512,0.5121632218360901,0.4849689602851867,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113220214844,0.8850448727607727,0.4667111039161682,0.3269866108894348,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113220214844,0.8829509019851685,0.4635313153266907,0.4396537244319916,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5111389160156,0.8460206389427185,0.4064678847789764,1.8332916498184204,292.5116577148437,286.8059997558594,292.54998779296875,289.78375244140625,292.5490417480469,297.60650634765625,292.5140075683594,1.0,0.7673876285552979,1.0,1.0,0.0,1.0,-4.197906017303467,4.197891712188721,1.4185652617015876e-05,3.247652769088745,0.0,0.0,0.0,225.1751251220703,279.0,99.26990509033205,-0.0,5856.9228515625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391200,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.51129150390625,0.8770738244056702,0.4545450508594513,0.4093906283378601,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5114440917969,0.9137795567512512,0.5121632218360901,0.4849689602851867,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113220214844,0.8850448727607727,0.4667111039161682,0.3269866108894348,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113220214844,0.8829509019851685,0.4635313153266907,0.4396537244319916,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5111389160156,0.8460206389427185,0.4064678847789764,1.8332916498184204,292.5116577148437,286.8059997558594,292.54998779296875,289.78375244140625,292.5490417480469,297.60650634765625,292.5140075683594,1.0,0.7673876285552979,1.0,1.0,0.0,1.0,-4.197906017303467,4.197891712188721,1.4185652617015876e-05,3.247652769088745,0.0,0.0,0.0,225.1751251220703,279.0,99.26990509033205,-0.0,5856.9228515625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391260,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5843200683594,0.8613916039466858,0.4614814221858978,0.4161225259304046,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58447265625,0.8962827920913696,0.5197757482528687,0.4926856458187103,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5843505859375,0.8684028387069702,0.4727676808834076,0.3316347599029541,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5843505859375,0.8666144013404846,0.4699056148529053,0.4462461173534393,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.58416748046875,0.8309903740882874,0.4112568199634552,1.857537150382996,292.5846862792969,286.6907043457031,292.6230773925781,289.8189392089844,292.62213134765625,297.6128234863281,292.5870056152344,1.0,0.784064531326294,1.0,1.0,0.0,1.0,-4.258035659790039,4.258021354675293,1.45948770295945e-05,3.294150829315185,0.0,0.0,0.0,244.8458404541016,299.0,101.0051727294922,-0.0,6209.236328125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391320,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5843200683594,0.8613916039466858,0.4614814221858978,0.4161225259304046,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.58447265625,0.8962827920913696,0.5197757482528687,0.4926856458187103,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5843505859375,0.8684028387069702,0.4727676808834076,0.3316347599029541,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5843505859375,0.8666144013404846,0.4699056148529053,0.4462461173534393,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.58416748046875,0.8309903740882874,0.4112568199634552,1.857537150382996,292.5846862792969,286.6907043457031,292.6230773925781,289.8189392089844,292.62213134765625,297.6128234863281,292.5870056152344,1.0,0.784064531326294,1.0,1.0,0.0,1.0,-4.258035659790039,4.258021354675293,1.45948770295945e-05,3.294150829315185,0.0,0.0,0.0,244.8458404541016,299.0,101.0051727294922,-0.0,6209.236328125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391380,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6580810546875,0.8486878871917725,0.468621164560318,0.4230409562587738,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.658203125,0.8822110295295715,0.5275809168815613,0.5005847215652466,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6581115722656,0.8547305464744568,0.478889137506485,0.3363302946090698,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6580810546875,0.8532240390777588,0.4763414859771728,0.4528996348381042,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.65789794921875,0.8184103965759277,0.4161169230937958,1.882115125656128,292.6584167480469,286.5776672363281,292.6967163085937,289.8544921875,292.6957702636719,297.61968994140625,292.6607666015625,1.0,0.8007608652114868,1.0,1.0,0.0,1.0,-4.319147109985352,4.319131851196289,1.5016747056506574e-05,3.3414087295532227,0.0,0.0,0.0,264.78668212890625,317.0,102.22319793701172,-0.0,6576.63720703125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391440,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6580810546875,0.8486878871917725,0.468621164560318,0.4230409562587738,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.658203125,0.8822110295295715,0.5275809168815613,0.5005847215652466,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6581115722656,0.8547305464744568,0.478889137506485,0.3363302946090698,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6580810546875,0.8532240390777588,0.4763414859771728,0.4528996348381042,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.65789794921875,0.8184103965759277,0.4161169230937958,1.882115125656128,292.6584167480469,286.5776672363281,292.6967163085937,289.8544921875,292.6957702636719,297.61968994140625,292.6607666015625,1.0,0.8007608652114868,1.0,1.0,0.0,1.0,-4.319147109985352,4.319131851196289,1.5016747056506574e-05,3.3414087295532227,0.0,0.0,0.0,264.78668212890625,317.0,102.22319793701172,-0.0,6576.63720703125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
