time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391500,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6951904296875,0.8435974717140198,0.4722521007061004,0.4265432357788086,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6953430175781,0.87649005651474,0.5315502285957336,0.5045823454856873,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6952209472656,0.8491865396499634,0.481978565454483,0.3386854827404022,297.6362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6952209472656,0.847806453704834,0.4795866012573242,0.4562350511550903,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6950378417969,0.8130711317062378,0.4185752272605896,1.89445436000824,292.695556640625,286.53619384765625,292.7337341308594,289.8724060058594,292.7328186035156,297.6233215332031,292.6978759765625,1.0,0.8088725209236145,1.0,1.0,0.0,1.0,-4.349895477294922,4.349880218505859,1.5231312318064738e-05,3.365194797515869,0.0,0.0,0.0,274.4054260253906,317.0,102.73078155517578,-0.0,6762.134765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391560,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7324523925781,0.8391302227973938,0.4759212732315063,0.4300722181797027,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.73260498046875,0.8714461326599121,0.5355643033981323,0.5086132884025574,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.73248291015625,0.844289243221283,0.4850901365280151,0.3410490453243255,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.73248291015625,0.8430264592170715,0.4828527271747589,0.4595807492733001,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322998046875,0.8081464767456055,0.421054482460022,1.9068437814712524,292.7327880859375,286.4670104980469,292.7709045410156,289.890380859375,292.7699584960937,297.62701416015625,292.735107421875,1.0,0.816902756690979,1.0,1.0,0.0,1.0,-4.380800247192383,4.38078498840332,1.5448486010427587e-05,3.389096260070801,0.0,0.0,0.0,283.8424987792969,305.0,103.1826171875,-0.0,6949.33203125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391620,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8075256347656,0.8432203531265259,0.4833786189556122,0.4366560876369476,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8076477050781,0.8758681416511536,0.5437251329421997,0.5161910653114319,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8075256347656,0.8477486968040466,0.491386741399765,0.3453759253025055,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8075256347656,0.8466531038284302,0.4894518554210663,0.465725302696228,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8073425292969,0.8112905621528625,0.4260776937007904,1.929023265838623,292.807861328125,286.3587646484375,292.8455810546875,289.926513671875,292.8446655273437,297.6347961425781,292.8101501464844,1.0,0.8251175284385681,1.0,1.0,0.0,1.0,-4.437200546264648,4.4371843338012695,1.5849280316615477e-05,3.432860374450684,0.0,0.0,0.0,287.1019897460937,293.0,104.04100036621094,-0.0,7191.271484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391680,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8075256347656,0.8432203531265259,0.4833786189556122,0.4366560876369476,297.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8076477050781,0.8758681416511536,0.5437251329421997,0.5161910653114319,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8075256347656,0.8477486968040466,0.491386741399765,0.3453759253025055,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8075256347656,0.8466531038284302,0.4894518554210663,0.465725302696228,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8073425292969,0.8112905621528625,0.4260776937007904,1.929023265838623,292.807861328125,286.3587646484375,292.8455810546875,289.926513671875,292.8446655273437,297.6347961425781,292.8101501464844,1.0,0.8251175284385681,1.0,1.0,0.0,1.0,-4.437200546264648,4.4371843338012695,1.5849280316615477e-05,3.432860374450684,0.0,0.0,0.0,287.1019897460937,293.0,104.04100036621094,-0.0,7191.271484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391740,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829040527344,0.8545995950698853,0.4910445213317871,0.4431106150150299,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.883056640625,0.888313353061676,0.5521147847175598,0.523649275302887,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.8585711121559143,0.4978377819061279,0.3495628833770752,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.8576123118400574,0.4961956739425659,0.4716708660125732,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827514648437,0.8211574554443359,0.4312440752983093,1.950251817703247,292.8832397460937,286.1546936035156,292.92071533203125,289.96295166015625,292.9197998046875,297.6434936523437,292.885498046875,1.0,0.8302074670791626,1.0,1.0,0.0,1.0,-4.491742134094238,4.491725921630859,1.6241336197708733e-05,3.475064992904663,0.0,0.0,0.0,282.1151733398437,281.0,104.7040023803711,-0.0,7367.97119140625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391800,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829040527344,0.8545995950698853,0.4910445213317871,0.4431106150150299,297.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.883056640625,0.888313353061676,0.5521147847175598,0.523649275302887,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.8585711121559143,0.4978377819061279,0.3495628833770752,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8829345703125,0.8576123118400574,0.4961956739425659,0.4716708660125732,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8827514648437,0.8211574554443359,0.4312440752983093,1.950251817703247,292.8832397460937,286.1546936035156,292.92071533203125,289.96295166015625,292.9197998046875,297.6434936523437,292.885498046875,1.0,0.8302074670791626,1.0,1.0,0.0,1.0,-4.491742134094238,4.491725921630859,1.6241336197708733e-05,3.475064992904663,0.0,0.0,0.0,282.1151733398437,281.0,104.7040023803711,-0.0,7367.97119140625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391860,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9587097167969,0.8710029721260071,0.4989109933376312,0.4495976865291595,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9588623046875,0.9059804677963256,0.5607383251190186,0.5311694741249084,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.958740234375,0.8743972778320312,0.5044487714767456,0.3537450730800628,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.958740234375,0.8735707998275757,0.5030928254127502,0.4776030778884887,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9585266113281,0.8349893689155579,0.4365649223327636,1.9714226722717283,292.95904541015625,285.9652404785156,292.9963073730469,289.99957275390625,292.9953918457031,297.6529541015625,292.9613037109375,1.0,0.8338754177093506,1.0,1.0,0.0,1.0,-4.546309947967529,4.546293258666992,1.6638303350191563e-05,3.5172688961029053,0.0,0.0,0.0,273.2276611328125,269.0,105.31387329101562,-0.0,7518.1533203125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391920,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9587097167969,0.8710029721260071,0.4989109933376312,0.4495976865291595,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9588623046875,0.9059804677963256,0.5607383251190186,0.5311694741249084,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.958740234375,0.8743972778320312,0.5044487714767456,0.3537450730800628,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.958740234375,0.8735707998275757,0.5030928254127502,0.4776030778884887,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9585266113281,0.8349893689155579,0.4365649223327636,1.9714226722717283,292.95904541015625,285.9652404785156,292.9963073730469,289.99957275390625,292.9953918457031,297.6529541015625,292.9613037109375,1.0,0.8338754177093506,1.0,1.0,0.0,1.0,-4.546309947967529,4.546293258666992,1.6638303350191563e-05,3.5172688961029053,0.0,0.0,0.0,273.2276611328125,269.0,105.31387329101562,-0.0,7518.1533203125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12391980,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0135498046875,0.8855811357498169,0.5046906471252441,0.4543230831623077,297.7545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.013671875,0.9227740168571472,0.5670884251594543,0.5366641283035278,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0135498046875,0.8885074853897095,0.5093027353286743,0.3567840754985809,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0135498046875,0.8877835869789124,0.5081499814987183,0.481908917427063,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.01336669921875,0.847273051738739,0.4404894411563873,1.986838936805725,293.01385498046875,285.9171447753906,293.05096435546875,290.02606201171875,293.0500793457031,297.6600952148437,293.01611328125,1.0,0.8361600041389465,1.0,1.0,0.0,1.0,-4.586048126220703,4.586030960083008,1.693038211669773e-05,3.547997236251831,0.0,0.0,0.0,265.5826110839844,269.0,105.73033142089844,-0.0,7620.23388671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392040,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.034912109375,0.8918553590774536,0.5069642663002014,0.4561763107776642,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0350646972656,0.9301877617836,0.5695892572402954,0.5388224720954895,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.034912109375,0.8945834636688232,0.5112085938453674,0.3579738438129425,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.034912109375,0.893902063369751,0.5101343989372253,0.483593612909317,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.03472900390625,0.8526310324668884,0.4420355856418609,1.9928889274597168,293.0352478027344,285.7906188964844,293.0722961425781,290.036376953125,293.0713806152344,297.6629638671875,293.0374755859375,1.0,0.8370173573493958,1.0,1.0,0.0,1.0,-4.601634979248047,4.601617813110352,1.7045638742274605e-05,3.560049533843994,0.0,0.0,0.0,262.44146728515625,257.0,105.8882064819336,-0.0,7659.55615234375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392100,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0731506347656,0.903923273086548,0.5110615491867065,0.4595117270946502,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07330322265625,0.944245994091034,0.5741008520126343,0.5427115559577942,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0731811523437,0.9063435196876526,0.5146377682685852,0.3601105213165283,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0731506347656,0.9057172536849976,0.5137032866477966,0.4866178631782532,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0729675292969,0.8631115555763245,0.4448253214359283,2.003783941268921,293.073486328125,285.7608642578125,293.11041259765625,290.0548400878906,293.1094970703125,297.6681213378906,293.0757141113281,1.0,0.8385335803031921,1.0,1.0,0.0,1.0,-4.629687309265137,4.629670143127441,1.725405309116468e-05,3.581739664077759,0.0,0.0,0.0,256.6579895019531,257.0,106.1612548828125,-0.0,7729.853515625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392160,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1114807128906,0.9181362986564636,0.515202522277832,0.4628798961639404,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11163330078125,0.9588707089424132,0.578668475151062,0.5466456413269043,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11151123046875,0.9203428030014038,0.5181002616882324,0.3622640967369079,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1114807128906,0.9197531938552856,0.5173043608665466,0.4896640479564667,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112976074219,0.8748540282249451,0.4476505815982818,2.014801502227783,293.11181640625,285.63092041015625,293.14862060546875,290.0733337402344,293.1477355957031,297.67333984375,293.1140441894531,1.0,0.8400572538375854,1.0,1.0,0.0,1.0,-4.658029556274414,4.6580119132995605,1.746590351103805e-05,3.6036534309387207,0.0,0.0,0.0,250.71432495117188,245.0,106.42383575439452,-0.0,7800.80126953125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392220,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.18780517578125,0.9517769813537598,0.5235401391983032,0.4696573317050934,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1879272460937,0.987548530101776,0.5878934264183044,0.5545872449874878,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.18780517578125,0.9530144333839417,0.5250707268714905,0.3665939271450043,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.18780517578125,0.9526258707046508,0.52454674243927,0.4957821667194366,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1876220703125,0.902323603630066,0.4533595144748688,2.0370473861694336,293.1881103515625,285.5791931152344,293.2247009277344,290.1101379394531,293.22381591796875,297.6839294433594,293.1903381347656,1.0,0.8431801795959473,1.0,1.0,0.0,1.0,-4.715167999267578,4.715149879455566,1.789693305909168e-05,3.647832155227661,0.0,0.0,0.0,238.62326049804688,245.0,106.91465759277344,-0.0,7945.1806640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392280,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1884155273437,0.9520536661148072,0.5236059427261353,0.4697107970714569,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.18853759765625,0.9877638220787048,0.5879664421081543,0.554650068283081,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1884155273437,0.953282594680786,0.5251257419586182,0.3666281104087829,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1884155273437,0.9528958797454834,0.5246039032936096,0.4958303868770599,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.188232421875,0.9025618433952332,0.4534046947956085,2.0372235774993896,293.188720703125,285.486328125,293.2253112792969,290.11041259765625,293.2243957519531,297.6840209960937,293.1909484863281,1.0,0.8432053327560425,1.0,1.0,0.0,1.0,-4.7156195640563965,4.715601921081543,1.7900361854117364e-05,3.648181676864624,0.0,0.0,0.0,238.52764892578125,265.0,106.91831970214844,-0.0,7946.333984375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392340,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2648620605469,0.9573546648025512,0.5320885181427002,0.4772101938724518,297.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2649841308594,0.9917993545532228,0.5974052548408508,0.5634103417396545,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2648620605469,0.9576698541641236,0.5322306752204895,0.37150838971138,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2648620605469,0.957466959953308,0.5319799780845642,0.5026915669441223,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2646484375,0.9064253568649292,0.4592531621456146,2.06302809715271,293.2651672363281,285.4420471191406,293.3016662597656,290.1473083496094,293.30078125,297.69464111328125,293.26739501953125,1.0,0.8544967174530029,1.0,1.0,0.0,1.0,-4.780454635620117,4.780436038970947,1.839522701629903e-05,3.698141574859619,0.0,0.0,0.0,242.6834716796875,265.0,107.30825805664062,-0.0,8260.2919921875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392400,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.26544189453125,0.957319974899292,0.5321551561355591,0.4772706925868988,297.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2655944824219,0.9917726516723632,0.5974796414375305,0.5634810924530029,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.26544189453125,0.95762836933136,0.5322865843772888,0.3715479969978332,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.26544189453125,0.9574268460273744,0.5320379734039307,0.5027471780776978,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2652587890625,0.9063842296600342,0.459299236536026,2.063239336013794,293.2657470703125,285.3569030761719,293.3022766113281,290.1475830078125,293.3013916015625,297.6947326660156,293.2680053710937,1.0,0.8546011447906494,1.0,1.0,0.0,1.0,-4.780982494354248,4.780963897705078,1.8399287000647743e-05,3.698549509048462,0.0,0.0,0.0,242.7586212158203,285.0,107.31199645996094,-0.0,8263.21875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392460,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34295654296875,0.9482387900352478,0.5407852530479431,0.4852096438407898,297.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.34307861328125,0.984688937664032,0.6071548461914062,0.5727860331535339,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34295654296875,0.9476577043533324,0.5395307540893555,0.3767638802528381,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34295654296875,0.9476289749145508,0.5395569801330566,0.5100662708282471,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3427734375,0.8972351551055908,0.4652801752090454,2.0911805629730225,293.34326171875,285.2427978515625,293.3794860839844,290.184814453125,293.37860107421875,297.7049865722656,293.3454895019531,1.0,0.8692831993103027,1.0,1.0,0.0,1.0,-4.850555896759033,4.850537300109863,1.89384663826786e-05,3.752314567565918,0.0,0.0,0.0,255.32571411132807,305.0,107.767333984375,-0.0,8676.4873046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392520,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34295654296875,0.9482387900352478,0.5407852530479431,0.4852096438407898,297.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.34307861328125,0.984688937664032,0.6071548461914062,0.5727860331535339,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34295654296875,0.9476577043533324,0.5395307540893555,0.3767638802528381,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34295654296875,0.9476289749145508,0.5395569801330566,0.5100662708282471,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3427734375,0.8972351551055908,0.4652801752090454,2.0911805629730225,293.34326171875,285.2427978515625,293.3794860839844,290.184814453125,293.37860107421875,297.7049865722656,293.3454895019531,1.0,0.8692831993103027,1.0,1.0,0.0,1.0,-4.850555896759033,4.850537300109863,1.89384663826786e-05,3.752314567565918,0.0,0.0,0.0,255.32571411132807,305.0,107.767333984375,-0.0,8676.4873046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392580,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9340314269065856,0.5494946837425232,0.493353396654129,297.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208679199219,0.973016619682312,0.6169859766960144,0.5823784470558167,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9325392246246338,0.5468578338623047,0.3821416199207306,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9326897263526917,0.5471575260162354,0.5176037549972534,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4205627441406,0.8842412233352661,0.4713393151760101,2.1201510429382324,293.4210510253906,285.1440734863281,293.4569396972656,290.2220458984375,293.4560546875,297.7148132324219,293.4232482910156,1.0,0.8855785131454468,1.0,1.0,0.0,1.0,-4.922433853149414,4.922414302825928,1.95037791854702e-05,3.807885885238648,0.0,0.0,0.0,271.8062438964844,325.0,108.15797424316406,-0.0,9144.8271484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392640,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9340314269065856,0.5494946837425232,0.493353396654129,297.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208679199219,0.973016619682312,0.6169859766960144,0.5823784470558167,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9325392246246338,0.5468578338623047,0.3821416199207306,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9326897263526917,0.5471575260162354,0.5176037549972534,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4205627441406,0.8842412233352661,0.4713393151760101,2.1201510429382324,293.4210510253906,285.1440734863281,293.4569396972656,290.2220458984375,293.4560546875,297.7148132324219,293.4232482910156,1.0,0.8855785131454468,1.0,1.0,0.0,1.0,-4.922433853149414,4.922414302825928,1.95037791854702e-05,3.807885885238648,0.0,0.0,0.0,271.8062438964844,325.0,108.15797424316406,-0.0,9144.8271484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392700,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.459716796875,0.926535427570343,0.5538813471794128,0.4974790513515472,297.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4598388671875,0.9664803743362428,0.6219612956047058,0.5872571468353271,297.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.459716796875,0.9246159195899964,0.5505556464195251,0.3848738074302673,297.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.459716796875,0.9248523712158204,0.5509909987449646,0.521430253982544,297.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.45953369140625,0.8776108026504517,0.4743999242782593,2.1349031925201416,293.46002197265625,285.1332092285156,293.4957275390625,290.2406616210937,293.494873046875,297.7196044921875,293.46221923828125,1.0,0.8940362930297852,1.0,1.0,0.0,1.0,-4.958984851837158,4.958964824676514,1.979445187316741e-05,3.836148977279663,0.0,0.0,0.0,280.83935546875,325.0,108.32823181152344,-0.0,9393.541015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392760,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4987487792969,0.9192790389060974,0.5582911968231201,0.5016345977783203,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4988708496094,0.9598262310028076,0.6269787549972534,0.5921849012374878,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4987487792969,0.9169818162918092,0.554279088973999,0.3876307904720306,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4987487792969,0.9172958135604858,0.5548490881919861,0.5252894759178162,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4985656738281,0.8712262511253357,0.4774834811687469,2.14980411529541,293.4990539550781,285.09771728515625,293.5345764160156,290.2592468261719,293.5337219238281,297.724365234375,293.501220703125,1.0,0.9026138186454772,1.0,1.0,0.0,1.0,-4.995882034301758,4.995862007141113,2.0090072212042287e-05,3.864682197570801,0.0,0.0,0.0,290.1930236816406,345.0,108.48114776611328,-0.0,9650.1611328125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392820,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5769348144531,0.9063798189163208,0.5671820640563965,0.5100226402282715,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5770568847656,0.9468552470207214,0.6371400952339172,0.6021724939346313,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5769348144531,0.9035705327987672,0.5618066787719727,0.3932109177112579,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5769348144531,0.9039949774742126,0.5626429915428162,0.5330945253372192,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5767517089844,0.8596023917198181,0.4837231040000915,2.179997444152832,293.5772399902344,285.0790405273437,293.61236572265625,290.2964172363281,293.61151123046875,297.7337951660156,293.57940673828125,1.0,0.9199680685997008,1.0,1.0,0.0,1.0,-5.070594310760498,5.070573329925537,2.0695379134849645e-05,3.9224605560302734,0.0,0.0,0.0,309.4730834960937,365.0,108.74342346191406,-0.0,10183.7841796875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392880,297.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5769348144531,0.9063798189163208,0.5671820640563965,0.5100226402282715,297.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5770568847656,0.9468552470207214,0.6371400952339172,0.6021724939346313,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5769348144531,0.9035705327987672,0.5618066787719727,0.3932109177112579,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5769348144531,0.9039949774742126,0.5626429915428162,0.5330945253372192,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5767517089844,0.8596023917198181,0.4837231040000915,2.179997444152832,293.5772399902344,285.0790405273437,293.61236572265625,290.2964172363281,293.61151123046875,297.7337951660156,293.57940673828125,1.0,0.9199680685997008,1.0,1.0,0.0,1.0,-5.070594310760498,5.070573329925537,2.0695379134849645e-05,3.9224605560302734,0.0,0.0,0.0,309.4730834960937,365.0,108.74342346191406,-0.0,10183.7841796875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12392940,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552734375,0.8959807753562927,0.5761719942092896,0.5185046195983887,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6553955078125,0.9349864721298218,0.6474748253822327,0.6123274564743042,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.8926066160202026,0.5694507956504822,0.3988755643367767,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.8931537866592407,0.5705490708351135,0.5410099625587463,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6550598144531,0.8496310114860535,0.4900678098201751,2.210686445236206,293.6555480957031,285.0603332519531,293.6902770996094,290.3335266113281,293.689453125,297.7431640625,293.6576843261719,1.0,0.937455713748932,1.0,1.0,0.0,1.0,-5.14646577835083,5.146444320678711,2.1319281586329453e-05,3.981137275695801,0.0,0.0,0.0,329.1706848144531,385.0,108.94987487792967,-0.0,10742.09765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393000,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552734375,0.8959807753562927,0.5761719942092896,0.5185046195983887,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6553955078125,0.9349864721298218,0.6474748253822327,0.6123274564743042,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.8926066160202026,0.5694507956504822,0.3988755643367767,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6552429199219,0.8931537866592407,0.5705490708351135,0.5410099625587463,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6550598144531,0.8496310114860535,0.4900678098201751,2.210686445236206,293.6555480957031,285.0603332519531,293.6902770996094,290.3335266113281,293.689453125,297.7431640625,293.6576843261719,1.0,0.937455713748932,1.0,1.0,0.0,1.0,-5.14646577835083,5.146444320678711,2.1319281586329453e-05,3.981137275695801,0.0,0.0,0.0,329.1706848144531,385.0,108.94987487792967,-0.0,10742.09765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393060,297.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7336730957031,0.8871141672134399,0.5852639675140381,0.5270745158195496,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7337951660156,0.9246148467063904,0.6579859256744385,0.6226435899734497,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7336730957031,0.8831593990325928,0.5772197246551514,0.4046238362789154,297.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7336730957031,0.883823037147522,0.5785757899284363,0.5490345358848572,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7334899902344,0.8411774039268494,0.4965259730815887,2.241865873336792,293.73394775390625,285.0416259765625,293.7682800292969,290.3705139160156,293.7674560546875,297.7525634765625,293.736083984375,1.0,0.9549946784973145,1.0,1.0,0.0,1.0,-5.22347354888916,5.223451614379883,2.196200512116775e-05,4.040693283081055,0.0,0.0,0.0,349.0522155761719,405.0,109.10388946533205,-0.0,11323.814453125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393120,297.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7336730957031,0.8871141672134399,0.5852639675140381,0.5270745158195496,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7337951660156,0.9246148467063904,0.6579859256744385,0.6226435899734497,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7336730957031,0.8831593990325928,0.5772197246551514,0.4046238362789154,297.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7336730957031,0.883823037147522,0.5785757899284363,0.5490345358848572,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7334899902344,0.8411774039268494,0.4965259730815887,2.241865873336792,293.73394775390625,285.0416259765625,293.7682800292969,290.3705139160156,293.7674560546875,297.7525634765625,293.736083984375,1.0,0.9549946784973145,1.0,1.0,0.0,1.0,-5.22347354888916,5.223451614379883,2.196200512116775e-05,4.040693283081055,0.0,0.0,0.0,349.0522155761719,405.0,109.10388946533205,-0.0,11323.814453125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393180,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.79644775390625,0.8809736371040344,0.5926138162612915,0.533993124961853,297.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.79656982421875,0.9174728989601136,0.6665253043174744,0.6310125589370728,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.79644775390625,0.8765966296195984,0.5835305452346802,0.4092845022678375,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.79644775390625,0.8773455023765564,0.5850898027420044,0.5555352568626404,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7962646484375,0.8353461027145386,0.5017800331115723,2.267173767089844,293.7967224121094,285.0266418457031,293.8307189941406,290.3999938964844,293.82989501953125,297.76007080078125,293.798828125,1.0,0.9690418839454652,1.0,1.0,0.0,1.0,-5.285916328430176,5.28589391708374,2.249017052236013e-05,4.088984489440918,0.0,0.0,0.0,365.0125122070313,405.0,109.189208984375,-0.0,11806.009765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393240,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8121643066406,0.8795585036277771,0.5944616198539734,0.5357311367988586,297.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8122863769531,0.9158452153205872,0.6686776876449585,0.6331202387809753,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8121337890625,0.875081479549408,0.5851214528083801,0.4104580879211426,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8121337890625,0.8758505582809448,0.5867310762405396,0.5571714639663696,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8119506835937,0.8340005874633789,0.5031057000160217,2.273550510406494,293.8124084472656,285.0228881835937,293.8463439941406,290.4073181152344,293.84552001953125,297.761962890625,293.81451416015625,1.0,0.972554624080658,1.0,1.0,0.0,1.0,-5.301640510559082,5.301617622375488,2.262416273879353e-05,4.101145267486572,0.0,0.0,0.0,369.0062561035156,410.0,109.20582580566406,-0.0,11928.8994140625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393300,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8514709472656,0.8787555694580078,0.599097490310669,0.5399671196937561,297.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8515930175781,0.914995551109314,0.6740867495536804,0.6382861137390137,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8514709472656,0.8740063905715942,0.5891190767288208,0.4133105278015136,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8514709472656,0.8748300075531006,0.5908536314964294,0.561150848865509,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8512878417969,0.8330114483833313,0.5064377188682556,2.2889599800109863,293.85174560546875,285.0135192871094,293.8853759765625,290.4256896972656,293.8845520019531,297.7666931152344,293.85382080078125,1.0,0.9797757863998412,1.0,1.0,0.0,1.0,-5.3398284912109375,5.339805603027344,2.295155354659073e-05,4.130756378173828,0.0,0.0,0.0,375.6143798828125,410.0,109.28072357177734,-0.0,12201.8466796875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393360,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8907470703125,0.8791892528533936,0.6037671566009521,0.5441712141036987,297.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.890869140625,0.9155980944633484,0.6795461177825928,0.6434340476989746,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8907165527344,0.8741612434387207,0.5931565165519714,0.4161425232887268,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8907470703125,0.8750401735305786,0.5950141549110413,0.565100908279419,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8905639648437,0.8331000804901123,0.5098058581352234,2.304222822189331,293.8910217285156,285.004150390625,293.9244079589844,290.4440002441406,293.9236145019531,297.7715148925781,293.89306640625,1.0,0.9865851998329164,1.0,1.0,0.0,1.0,-5.377717018127441,5.377694129943848,2.3278458684217185e-05,4.16007661819458,0.0,0.0,0.0,380.6853637695313,410.0,109.28889465332033,-0.0,12462.548828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393420,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.8840585350990295,0.6132106184959412,0.5524763464927673,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9215521216392516,0.6906176805496216,0.6536658406257629,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.96923828125,0.8784418702125549,0.601354718208313,0.4217394590377807,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.8794364333152771,0.6034533977508545,0.5729052424430847,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9690856933594,0.8367550373077393,0.516655683517456,2.334275007247925,293.96954345703125,284.98541259765625,294.00244140625,290.4804382324219,294.0016784667969,297.7814025878906,293.9715576171875,1.0,0.9982690811157228,1.0,1.0,0.0,1.0,-5.452535629272461,5.452511787414551,2.39308355958201e-05,4.217988014221191,0.0,0.0,0.0,385.6906433105469,410.0,109.2767105102539,-0.0,12940.474609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393480,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.8840585350990295,0.6132106184959412,0.5524763464927673,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693908691406,0.9215521216392516,0.6906176805496216,0.6536658406257629,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.96923828125,0.8784418702125549,0.601354718208313,0.4217394590377807,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9692687988281,0.8794364333152771,0.6034533977508545,0.5729052424430847,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9690856933594,0.8367550373077393,0.516655683517456,2.334275007247925,293.96954345703125,284.98541259765625,294.00244140625,290.4804382324219,294.0016784667969,297.7814025878906,293.9715576171875,1.0,0.9982690811157228,1.0,1.0,0.0,1.0,-5.452535629272461,5.452511787414551,2.39308355958201e-05,4.217988014221191,0.0,0.0,0.0,385.6906433105469,410.0,109.2767105102539,-0.0,12940.474609375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393540,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9101226925849916,0.6227984428405762,0.5599968433380127,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0480651855469,0.951857089996338,0.7018909454345703,0.6631280183792114,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9034659266471864,0.6097180843353271,0.4267427325248718,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9046237468719482,0.6120480298995972,0.5798978805541992,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0477600097656,0.8588566184043884,0.5236547589302063,2.360452890396118,294.0482177734375,284.9667053222656,294.0804443359375,290.5166320800781,294.0796813964844,297.791748046875,294.0501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.519135475158691,5.519111156463623,2.452008629916236e-05,4.269758701324463,0.0,0.0,0.0,365.9280090332031,410.0,109.28179931640624,-0.0,13146.4267578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
