time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393600,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9101226925849916,0.6227984428405762,0.5599968433380127,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0480651855469,0.951857089996338,0.7018909454345703,0.6631280183792114,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9034659266471864,0.6097180843353271,0.4267427325248718,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0479431152344,0.9046237468719482,0.6120480298995972,0.5798978805541992,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0477600097656,0.8588566184043884,0.5236547589302063,2.360452890396118,294.0482177734375,284.9667053222656,294.0804443359375,290.5166320800781,294.0796813964844,297.791748046875,294.0501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.519135475158691,5.519111156463623,2.452008629916236e-05,4.269758701324463,0.0,0.0,0.0,365.9280090332031,410.0,109.28179931640624,-0.0,13146.4267578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393660,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.126220703125,0.9534956216812134,0.6326059699058533,0.5674221515655518,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1263427734375,0.98987478017807,0.7134383320808411,0.6725369095802307,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1261901855469,0.9457532167434692,0.6183229088783264,0.4316852688789367,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.126220703125,0.9471625685691832,0.6208733916282654,0.5867972373962402,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.12603759765625,0.89431232213974,0.5308818817138672,2.3861727714538574,294.12646484375,284.95001220703125,294.1583557128906,290.5525817871094,294.1575927734375,297.8031311035156,294.1284484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.584802150726318,5.584777355194092,2.510688500478864e-05,4.320526123046875,0.0,0.0,0.0,338.7601013183594,410.0,109.08177185058594,-0.0,13279.80859375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393720,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.126220703125,0.9534956216812134,0.6326059699058533,0.5674221515655518,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1263427734375,0.98987478017807,0.7134383320808411,0.6725369095802307,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1261901855469,0.9457532167434692,0.6183229088783264,0.4316852688789367,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.126220703125,0.9471625685691832,0.6208733916282654,0.5867972373962402,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,294.12603759765625,0.89431232213974,0.5308818817138672,2.3861727714538574,294.12646484375,284.95001220703125,294.1583557128906,290.5525817871094,294.1575927734375,297.8031311035156,294.1284484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.584802150726318,5.584777355194092,2.510688500478864e-05,4.320526123046875,0.0,0.0,0.0,338.7601013183594,410.0,109.08177185058594,-0.0,13279.80859375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393780,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2054443359375,0.9810178875923156,0.642451286315918,0.5754847526550293,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2055053710937,0.9990000128746032,0.7258475422859192,0.6517528295516968,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2054138183594,0.9739810228347778,0.6269979476928711,0.4371453821659088,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2054138183594,0.9752821922302246,0.6297624111175537,0.5943907499313354,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.20526123046875,0.9220467805862428,0.5381736159324646,2.4151830673217773,294.2056884765625,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,297.8146667480469,294.2074584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.620323181152344,5.620297431945801,2.543190748838242e-05,4.349063873291016,0.0,0.0,0.0,323.83038330078125,410.0,109.28495025634766,-0.0,13350.4423828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393840,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2054443359375,0.9810178875923156,0.642451286315918,0.5754847526550293,297.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2055053710937,0.9990000128746032,0.7258475422859192,0.6517528295516968,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2054138183594,0.9739810228347778,0.6269979476928711,0.4371453821659088,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2054138183594,0.9752821922302246,0.6297624111175537,0.5943907499313354,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.20526123046875,0.9220467805862428,0.5381736159324646,2.4151830673217773,294.2056884765625,284.95001220703125,294.23614501953125,290.58819580078125,294.23541259765625,297.8146667480469,294.2074584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.620323181152344,5.620297431945801,2.543190748838242e-05,4.349063873291016,0.0,0.0,0.0,323.83038330078125,410.0,109.28495025634766,-0.0,13350.4423828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393900,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2444152832031,0.9901291131973268,0.6474056839942932,0.5796393156051636,297.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2444763183594,0.9990000128746032,0.7328550219535828,0.6351649165153503,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2444152832031,0.983477771282196,0.6313794851303101,0.4399795234203338,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2444152832031,0.984714150428772,0.6342488527297974,0.5983262062072754,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2442321777344,0.933617889881134,0.5418679118156433,2.4303603172302246,294.2446594238281,284.95001220703125,294.2749938964844,290.6058959960937,294.27423095703125,297.8222961425781,294.2464294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.631809711456299,5.631783962249756,2.553595732024405e-05,4.357949733734131,0.0,0.0,0.0,318.9658203125,410.0,108.96583557128906,-0.0,13373.134765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12393960,297.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2833557128906,0.9986367225646972,0.6524084210395813,0.5837360620498657,298.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2833557128906,0.9990000128746032,0.7402923107147217,0.6182802319526672,297.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2833251953125,0.9924914836883544,0.635814368724823,0.4428512752056122,297.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2833251953125,0.9936472177505492,0.6387875080108643,0.6023115515708923,297.6685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2831726074219,0.9455794095993042,0.5456240177154541,2.445810317993164,294.2835998535156,284.95001220703125,294.3138122558594,290.6234741210937,294.31304931640625,297.8310241699219,294.2853698730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6431427001953125,5.6431169509887695,2.5638879378675483e-05,4.366729736328125,0.0,0.0,0.0,314.1416320800781,410.0,108.726318359375,-0.0,13395.732421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394020,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.34442138671875,0.9990000128746032,0.6608343124389648,0.5740466117858887,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.34442138671875,0.9990000128746032,0.7522613406181335,0.6044987440109253,297.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.34442138671875,0.9990000128746032,0.6428224444389343,0.4460816979408264,297.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.34442138671875,0.9990000128746032,0.6459828615188599,0.6044654846191406,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.3442687988281,0.9570232629776,0.5515703558921814,2.471202850341797,294.3446655273437,284.95001220703125,294.37432861328125,290.6507873535156,294.3735656738281,297.8470153808594,294.34637451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.65208625793457,5.652060508728027,2.572198718553409e-05,4.374053478240967,0.0,0.0,0.0,310.3339233398437,410.0,108.59276580810548,-0.0,13413.0244140625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394080,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.36138916015625,0.9990000128746032,0.6633550524711609,0.5722918510437012,298.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.36138916015625,0.9990000128746032,0.7555970549583435,0.6026508808135986,297.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.36138916015625,0.9990000128746032,0.6448527574539185,0.4451119005680084,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.36138916015625,0.9990000128746032,0.6480857729911804,0.6026508808135986,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3612365722656,0.9590598940849304,0.5532553791999817,2.478517532348633,294.36163330078125,284.95001220703125,294.3912353515625,290.65838623046875,294.3905029296875,297.8521423339844,294.36334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.653284549713135,5.653258800506592,2.573289930296596e-05,4.3749823570251465,0.0,0.0,0.0,309.8260192871094,410.0,108.47684478759766,-0.0,13415.216796875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394140,297.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.421875,0.9990000128746032,0.6725999712944031,0.5663224458694458,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.421875,0.9990000128746032,0.7674626111984253,0.5963647961616516,297.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.421875,0.9990000128746032,0.6525214314460754,0.4404730200767517,297.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.421875,0.9990000128746032,0.6559650301933289,0.5963647961616516,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4217224121094,0.9660401344299316,0.5593647956848145,2.5050301551818848,294.422119140625,284.95001220703125,294.4515991210937,290.6853942871094,294.4508361816406,297.8714904785156,294.423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.657308101654053,5.65728235244751,2.576948463683948e-05,4.378082752227783,0.0,0.0,0.0,308.1063232421875,410.0,108.07855987548828,-0.0,13423.0751953125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394200,297.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4387512207031,0.9990000128746032,0.6752477884292603,0.5646243691444397,298.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4387512207031,0.9990000128746032,0.7707871794700623,0.5945766568183899,297.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4387512207031,0.9990000128746032,0.6547693014144897,0.4391523003578186,297.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4387512207031,0.9990000128746032,0.6582620739936829,0.5945766568183899,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4386291503906,0.9679731130599976,0.5611013770103455,2.512566328048706,294.43902587890625,284.95001220703125,294.4684753417969,290.69293212890625,294.4677124023437,297.87713623046875,294.4407043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.658444404602051,5.658418655395508,2.577981649665162e-05,4.378957748413086,0.0,0.0,0.0,307.620361328125,410.0,107.98009490966795,-0.0,13425.291015625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394260,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.6876325011253357,0.5567091107368469,298.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.786102294921875,0.5862414836883545,297.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.6654766201972961,0.4329959452152252,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.6691783666610718,0.5862414836883545,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5157470703125,0.9766501784324646,0.5691832304000854,2.5476527214050293,294.51611328125,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,297.90386962890625,294.5177917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.663690567016602,5.6636643409729,2.582755405455828e-05,4.382997989654541,0.0,0.0,0.0,305.37420654296875,410.0,107.56483459472656,-0.0,13435.5107421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394320,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.6876325011253357,0.5567091107368469,298.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.786102294921875,0.5862414836883545,297.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.6654766201972961,0.4329959452152252,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5158386230469,0.9990000128746032,0.6691783666610718,0.5862414836883545,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.5157470703125,0.9766501784324646,0.5691832304000854,2.5476527214050293,294.51611328125,284.95001220703125,294.5454406738281,290.7270202636719,294.544677734375,297.90386962890625,294.5177917480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.663690567016602,5.6636643409729,2.582755405455828e-05,4.382997989654541,0.0,0.0,0.0,305.37420654296875,410.0,107.56483459472656,-0.0,13435.5107421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394380,297.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,0.6988670229911804,0.5495425462722778,298.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,0.7998194098472595,0.578694760799408,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,0.6753587126731873,0.4274219870567322,297.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,0.6792514324188232,0.578694760799408,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5833740234375,0.9840087294578552,0.5764838457107544,2.5793614387512207,294.583740234375,284.95001220703125,294.6129150390625,290.7566223144531,294.6121826171875,297.9281005859375,294.5853881835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.668369293212891,5.668343544006348,2.587017297628336e-05,4.386602401733398,0.0,0.0,0.0,303.3677062988281,410.0,107.2069320678711,-0.0,13444.607421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394440,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,0.7004206776618958,0.5485515594482422,298.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,0.8017095923423767,0.5776512026786804,297.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,0.6767330765724182,0.4266512095928192,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5926513671875,0.9990000128746032,0.6806532144546509,0.5776512026786804,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.59259033203125,0.9849878549575806,0.5774922370910645,2.5837419033050537,294.5929260253906,284.95001220703125,294.6221008300781,290.7606201171875,294.6213684082031,297.9314270019531,294.5946044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.669011116027832,5.668985366821289,2.587602102721576e-05,4.387096881866455,0.0,0.0,0.0,303.09228515625,410.0,107.15621948242188,-0.0,13445.853515625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394500,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.63092041015625,0.9990000128746032,0.7069565653800964,0.5443825125694275,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.63092041015625,0.9990000128746032,0.8096469044685364,0.573261022567749,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.63092041015625,0.9990000128746032,0.6825320720672607,0.4234086275100708,297.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.63092041015625,0.9990000128746032,0.6865713596343994,0.573261022567749,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9890032410621644,0.5817312002182007,2.6021578311920166,294.6312255859375,284.95001220703125,294.6603088378906,290.7772521972656,294.6595764160156,297.9454040527344,294.63287353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.671696662902832,5.671670913696289,2.590050280559808e-05,4.389165878295898,0.0,0.0,0.0,301.9389953613281,410.0,106.94442749023438,-0.0,13451.0654296875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394560,297.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690979003906,0.9990000128746032,0.7135805487632751,0.5401560068130493,298.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690979003906,0.9990000128746032,0.8176752924919128,0.5688102841377258,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690979003906,0.9990000128746032,0.6884305477142334,0.4201213419437408,297.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690979003906,0.9990000128746032,0.6925959587097168,0.5688102841377258,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6690673828125,0.9929023385047911,0.5860236883163452,2.6208088397979736,294.6694030761719,284.95001220703125,294.6984558105469,290.79376220703125,294.6976928710937,297.9594116210937,294.67108154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.674396514892578,5.674370765686035,2.592512646515388e-05,4.391246318817139,0.0,0.0,0.0,300.7787475585937,410.0,106.72272491455078,-0.0,13456.298828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394620,298.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.7270699739456177,0.5324918031692505,298.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.833997905254364,0.5607395172119141,297.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.7004950046539307,0.4141603112220764,297.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.7049346566200256,0.5607395172119141,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.5947759747505188,2.654453992843628,294.74560546875,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,297.9875793457031,294.74725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679236888885498,5.679210662841797,2.59695607383037e-05,4.395034313201904,0.0,0.0,0.0,298.70367431640625,410.0,106.27401733398438,-0.0,13465.3720703125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394680,298.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.7270699739456177,0.5324918031692505,298.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.833997905254364,0.5607395172119141,297.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.7004950046539307,0.4141603112220764,297.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.7049346566200256,0.5607395172119141,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7452697753906,0.9990000128746032,0.5947759747505188,2.654453992843628,294.74560546875,284.95001220703125,294.7744140625,290.8263854980469,294.773681640625,297.9875793457031,294.74725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679236888885498,5.679210662841797,2.59695607383037e-05,4.395034313201904,0.0,0.0,0.0,298.70367431640625,410.0,106.27401733398438,-0.0,13465.3720703125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394740,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.7405782341957092,0.531918466091156,298.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.8504545092582703,0.5601357817649841,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.7126594185829163,0.4137143790721893,297.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.717413604259491,0.5601357817649841,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.6039392948150635,2.657042980194092,294.8214416503906,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,298.0149841308594,294.82305908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574012756348,5.679548263549805,2.5972907678806223e-05,4.395354270935059,0.0,0.0,0.0,298.5534362792969,410.0,105.74502563476562,-0.0,13466.2138671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394800,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.7405782341957092,0.531918466091156,298.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.8504545092582703,0.5601357817649841,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.7126594185829163,0.4137143790721893,297.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.717413604259491,0.5601357817649841,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.82110595703125,0.9990000128746032,0.6039392948150635,2.657042980194092,294.8214416503906,284.95001220703125,294.8500061035156,290.8584289550781,294.8492736816406,298.0149841308594,294.82305908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574012756348,5.679548263549805,2.5972907678806223e-05,4.395354270935059,0.0,0.0,0.0,298.5534362792969,410.0,105.74502563476562,-0.0,13466.2138671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394860,298.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.7541471123695374,0.5319223999977112,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.8670731782913208,0.5601398944854736,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.7249355912208557,0.4137174189090729,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.7300043106079102,0.5601398944854736,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.6136367321014404,2.657062530517578,294.8968505859375,284.95001220703125,294.92529296875,290.8905639648437,294.924560546875,298.0396728515625,294.8984680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.5972796720452607e-05,4.395333766937256,0.0,0.0,0.0,298.5526428222656,410.0,105.26785278320312,-0.0,13466.2919921875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394920,298.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.7541471123695374,0.5319223999977112,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.8670731782913208,0.5601398944854736,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.7249355912208557,0.4137174189090729,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.7300043106079102,0.5601398944854736,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8965148925781,0.9990000128746032,0.6136367321014404,2.657062530517578,294.8968505859375,284.95001220703125,294.92529296875,290.8905639648437,294.924560546875,298.0396728515625,294.8984680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.5972796720452607e-05,4.395333766937256,0.0,0.0,0.0,298.5526428222656,410.0,105.26785278320312,-0.0,13466.2919921875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12394980,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.7679766416549683,0.5319226384162903,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.8840053081512451,0.5601401329040527,297.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.7374842762947083,0.4137175977230072,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.7428392171859741,0.5601401329040527,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.6237831711769104,2.6570634841918945,294.9720764160156,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,298.063720703125,294.97369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.597276215965394e-05,4.395322799682617,0.0,0.0,0.0,298.5516662597656,410.0,104.95925903320312,-0.0,13466.296875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395040,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.7679766416549683,0.5319226384162903,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.8840053081512451,0.5601401329040527,297.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.7374842762947083,0.4137175977230072,298.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.7428392171859741,0.5601401329040527,297.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9717712402344,0.9990000128746032,0.6237831711769104,2.6570634841918945,294.9720764160156,284.95001220703125,295.0004577636719,290.9233703613281,294.999755859375,298.063720703125,294.97369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679573059082031,5.679547309875488,2.597276215965394e-05,4.395322799682617,0.0,0.0,0.0,298.5516662597656,410.0,104.95925903320312,-0.0,13466.296875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395100,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.00933837890625,0.9990000128746032,0.7750089168548584,0.5319226980209351,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.00933837890625,0.9990000128746032,0.8926072120666504,0.5601401925086975,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.00933837890625,0.9990000128746032,0.743881106376648,0.413717657327652,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.00933837890625,0.9990000128746032,0.7493688464164734,0.5601401925086975,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.00933837890625,0.9990000128746032,0.629012405872345,2.6570639610290527,295.0096435546875,284.95001220703125,295.0379943847656,290.9400329589844,295.0372619628906,298.07574462890625,295.0112609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574012756348,5.679548263549805,2.5972749426728114e-05,4.395318984985352,0.0,0.0,0.0,298.5513000488281,410.0,104.83595275878906,-0.0,13466.298828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395160,298.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0468444824219,0.9990000128746032,0.7821186184883118,0.5319227576255798,298.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0468444824219,0.9990000128746032,0.9012984037399292,0.5601403117179871,298.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0468444824219,0.9990000128746032,0.7503595352172852,0.4137177169322967,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0468444824219,0.9990000128746032,0.7559745907783508,0.5601403117179871,297.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0468444824219,0.9990000128746032,0.6343361139297485,2.657064437866211,295.04718017578125,284.95001220703125,295.07550048828125,290.9568176269531,295.07476806640625,298.0878295898437,295.0487976074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574489593506,5.679548740386963,2.5972738512791693e-05,4.395315647125244,0.0,0.0,0.0,298.5509948730469,410.0,104.72233581542967,-0.0,13466.2998046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395220,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.7965766787528992,0.5319228768348694,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.9189573526382446,0.5601403713226318,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.7635706067085266,0.4137177765369415,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.7694273591041565,0.5601403713226318,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.6452655792236328,2.65706467628479,295.12213134765625,284.95001220703125,295.150390625,290.99090576171875,295.149658203125,298.1121826171875,295.1237487792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,0.0,0.0,0.0,298.5505676269531,410.0,104.51183319091795,-0.0,13466.3017578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395280,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.7965766787528992,0.5319228768348694,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.9189573526382446,0.5601403713226318,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.7635706067085266,0.4137177765369415,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.7694273591041565,0.5601403713226318,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1217956542969,0.9990000128746032,0.6452655792236328,2.65706467628479,295.12213134765625,284.95001220703125,295.150390625,290.99090576171875,295.149658203125,298.1121826171875,295.1237487792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972723960876465e-05,4.395310878753662,0.0,0.0,0.0,298.5505676269531,410.0,104.51183319091795,-0.0,13466.3017578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395340,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1937561035156,0.9990000128746032,0.8107787370681763,0.5319228768348694,298.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1937561035156,0.9990000128746032,0.936286985874176,0.5601404309272766,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1937561035156,0.9990000128746032,0.7765963077545166,0.4137178063392639,298.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1937561035156,0.9990000128746032,0.7826736569404602,0.5601404309272766,297.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1937561035156,0.9990000128746032,0.656122624874115,2.657064914703369,295.1940612792969,284.95001220703125,295.2222900390625,291.0242614746094,295.2215576171875,298.1358642578125,295.1956787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,0.0,0.0,0.0,298.5504150390625,410.0,104.32014465332033,-0.0,13466.302734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395400,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1966247558594,0.9990000128746032,0.8113507628440857,0.5319228768348694,298.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1966247558594,0.9990000128746032,0.9369845986366272,0.5601404309272766,298.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1966247558594,0.9990000128746032,0.7771220207214355,0.4137178063392639,298.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1966247558594,0.9990000128746032,0.783207893371582,0.5601404309272766,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1966247558594,0.9990000128746032,0.6565624475479126,2.657064914703369,295.1969299316406,284.95001220703125,295.22515869140625,291.0256042480469,295.22442626953125,298.1368103027344,295.19854736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,0.0,0.0,0.0,298.5504150390625,410.0,104.3126983642578,-0.0,13466.302734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395460,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2684326171875,0.9990000128746032,0.8258594274520874,0.5319228768348694,298.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2684326171875,0.9990000128746032,0.9546736478805542,0.5601404309272766,298.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2684326171875,0.9990000128746032,0.7904808521270752,0.4137178063392639,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2684326171875,0.9990000128746032,0.7967786192893982,0.5601404309272766,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2684326171875,0.9990000128746032,0.6677742600440979,2.657064914703369,295.2687683105469,284.95001220703125,295.29693603515625,291.0594482421875,295.29620361328125,298.1607666015625,295.2703552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,0.0,0.0,0.0,298.5504150390625,410.0,104.1275863647461,-0.0,13466.302734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395520,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.27130126953125,0.9990000128746032,0.8264429569244385,0.5319228768348694,298.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.27130126953125,0.9990000128746032,0.9553848505020142,0.5601404309272766,298.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.27130126953125,0.9990000128746032,0.7910191416740417,0.4137178063392639,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.27130126953125,0.9990000128746032,0.7973251938819885,0.5601404309272766,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.27130126953125,0.9990000128746032,0.66822749376297,2.657064914703369,295.2716064453125,284.95001220703125,295.2997741699219,291.0608215332031,295.2990417480469,298.1617126464844,295.2732238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395309448242188,0.0,0.0,0.0,298.5504150390625,410.0,104.12018585205078,-0.0,13466.302734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395580,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3428649902344,0.9990000128746032,0.8412315845489502,0.5319228768348694,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3428649902344,0.9990000128746032,0.9734017252922058,0.5601403713226318,298.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3428649902344,0.9990000128746032,0.8046879768371582,0.4137177765369415,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3428649902344,0.9990000128746032,0.8111993074417114,0.5601403713226318,297.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3428649902344,0.9990000128746032,0.6797738671302795,2.657064914703369,295.3431701660156,284.95001220703125,295.37127685546875,291.0950927734375,295.3705749511719,298.18585205078125,295.34478759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,0.0,0.0,0.0,298.5505676269531,410.0,103.93809509277344,0.0,13466.3017578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395640,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3458251953125,0.9990000128746032,0.8418538570404053,0.5319228768348694,298.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3458251953125,0.9990000128746032,0.9741595983505248,0.5601403713226318,298.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3458251953125,0.9990000128746032,0.8052641749382019,0.4137177765369415,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3458251953125,0.9990000128746032,0.8117839694023132,0.5601403713226318,297.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3458251953125,0.9990000128746032,0.68026202917099,2.657064914703369,295.3461608886719,284.95001220703125,295.374267578125,291.0965270996094,295.37353515625,298.1868591308594,295.3477478027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,0.0,0.0,0.0,298.5505676269531,410.0,103.93040466308594,0.0,13466.3017578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
