time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395700,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.383056640625,0.9990000128746032,0.8496773838996887,0.5319228172302246,298.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.383056640625,0.9990000128746032,0.9836857318878174,0.5601403713226318,298.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.383056640625,0.9990000128746032,0.8125156760215759,0.4137177467346191,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.383056640625,0.9990000128746032,0.8191404342651367,0.5601403713226318,297.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.383056640625,0.9990000128746032,0.6864166259765625,2.65706467628479,295.38336181640625,284.95001220703125,295.4114685058594,291.11456298828125,295.4107360839844,298.19952392578125,295.3849792480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.5972727598855272e-05,4.3953118324279785,0.0,0.0,0.0,298.5506591796875,410.0,103.83536529541016,0.0,13466.30078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395760,298.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.42022705078125,0.9990000128746032,0.8575840592384338,0.5319228172302246,298.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.42022705078125,0.9990000128746032,0.9933094382286072,0.5601403117179871,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.42022705078125,0.9990000128746032,0.8198580145835876,0.4137177467346191,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.42022705078125,0.9990000128746032,0.8265866041183472,0.5601403117179871,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.42022705078125,0.9990000128746032,0.6926681995391846,2.65706467628479,295.4205627441406,284.95001220703125,295.4486083984375,291.1327209472656,295.4479064941406,298.2122497558594,295.4221496582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,0.0,0.0,0.0,298.5507507324219,410.0,103.74162292480467,0.0,13466.30078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395820,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.8736293315887451,0.5319227576255798,298.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,1.0,0.5601403117179871,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.8347956538200378,0.4137177169322967,298.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.8417292237281799,0.5601403117179871,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.7054428458213806,2.657064437866211,295.49481201171875,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,298.23785400390625,295.4964294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,0.0,0.0,0.0,298.5509338378906,410.0,103.55076599121094,0.0,13466.2998046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395880,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.8736293315887451,0.5319227576255798,298.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,1.0,0.5601403117179871,298.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.8347956538200378,0.4137177169322967,298.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.8417292237281799,0.5601403117179871,297.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.4945068359375,0.9990000128746032,0.7054428458213806,2.657064437866211,295.49481201171875,284.95001220703125,295.5228271484375,291.1693420410156,295.5221252441406,298.23785400390625,295.4964294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,0.0,0.0,0.0,298.5509338378906,410.0,103.55076599121094,0.0,13466.2998046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12395940,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.8899977803230286,0.5319227576255798,298.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,1.0,0.5601403117179871,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.850084662437439,0.4137177169322967,298.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.8572202920913696,0.5601403117179871,298.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.7185976505279541,2.657064437866211,295.5689392089844,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,298.26373291015625,295.570556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,0.0,0.0,0.0,298.5509948730469,410.0,103.36014556884766,0.0,13466.2998046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396000,298.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.8899977803230286,0.5319227576255798,298.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,1.0,0.5601403117179871,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.850084662437439,0.4137177169322967,298.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.8572202920913696,0.5601403117179871,298.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5686340332031,0.9990000128746032,0.7185976505279541,2.657064437866211,295.5689392089844,284.95001220703125,295.596923828125,291.20635986328125,295.59619140625,298.26373291015625,295.570556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.5972738512791693e-05,4.395315170288086,0.0,0.0,0.0,298.5509948730469,410.0,103.36014556884766,0.0,13466.2998046875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396060,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.9066976308822632,0.5319228172302246,298.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,1.0,0.5601403117179871,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.8657322525978088,0.4137177169322967,298.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.8730677962303162,0.5601403117179871,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.7321450710296631,2.657064437866211,295.6429443359375,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,298.2898254394531,295.64453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,0.0,0.0,0.0,298.55084228515625,410.0,103.17050170898438,0.0,13466.30078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396120,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.9066976308822632,0.5319228172302246,298.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,1.0,0.5601403117179871,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.8657322525978088,0.4137177169322967,298.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.8730677962303162,0.5601403117179871,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.64263916015625,0.9990000128746032,0.7321450710296631,2.657064437866211,295.6429443359375,284.95001220703125,295.6708679199219,291.24371337890625,295.6701354980469,298.2898254394531,295.64453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679549217224121,2.5972733055823483e-05,4.395313739776611,0.0,0.0,0.0,298.55084228515625,410.0,103.17050170898438,0.0,13466.30078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396180,298.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7011108398437,0.9990000128746032,0.9201549291610718,0.5319228768348694,298.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7011108398437,0.9990000128746032,1.0,0.5601403713226318,298.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.7011108398437,0.9990000128746032,0.8783758282661438,0.4137177765369415,298.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.7011108398437,0.9990000128746032,0.8858681321144104,0.5601403713226318,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7011108398437,0.9990000128746032,0.7431541085243225,2.657064914703369,295.701416015625,284.95001220703125,295.7292785644531,291.2735290527344,295.72857666015625,298.3106994628906,295.7030029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.597272214188706e-05,4.395310401916504,0.0,0.0,0.0,298.5505065917969,410.0,103.02074432373048,0.0,13466.3017578125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396240,298.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.71649169921875,0.9990000128746032,0.9237381219863892,0.5319228768348694,298.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.71649169921875,0.9990000128746032,1.0,0.5601404309272766,298.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.71649169921875,0.9990000128746032,0.8817475438117981,0.4137178063392639,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.71649169921875,0.9990000128746032,0.8892809152603149,0.5601404309272766,298.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.71649169921875,0.9990000128746032,0.7461001873016357,2.657064914703369,295.716796875,284.95001220703125,295.7446594238281,291.2814025878906,295.74395751953125,298.3162536621094,295.7183837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,0.0,0.0,0.0,298.5504150390625,410.0,102.9817123413086,0.0,13466.302734375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396300,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,0.9323872923851012,0.5319229960441589,298.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,1.0,0.5601404905319214,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,0.8898938298225403,0.4137178659439087,298.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,0.8975254893302917,0.5601404905319214,298.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7533874511719,0.9990000128746032,0.7532338500022888,2.657065391540528,295.7536926269531,284.95001220703125,295.7815246582031,291.3003234863281,295.7807922363281,298.3295593261719,295.7552795410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679576873779297,5.679551124572754,2.597270577098243e-05,4.395305633544922,0.0,0.0,0.0,298.5500793457031,410.0,102.8878402709961,0.0,13466.3037109375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396360,298.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.79022216796875,0.9990000128746032,0.9411243796348572,0.5319230556488037,298.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.79022216796875,0.9990000128746032,1.0,0.5601406097412109,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.79022216796875,0.9990000128746032,0.8981344103813171,0.4137179255485534,298.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.79022216796875,0.9990000128746032,0.9058639407157898,0.5601406097412109,298.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.79022216796875,0.9990000128746032,0.7604755163192749,2.657065868377685,295.79052734375,284.95001220703125,295.8183288574219,291.3193359375,295.817626953125,298.34295654296875,295.7921142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577827453613,5.67955207824707,2.59726912190672e-05,4.39530086517334,0.0,0.0,0.0,298.54962158203125,410.0,102.793212890625,0.0,13466.3056640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396420,298.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.9588664770126344,0.5319233536720276,298.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,1.0,0.56014084815979,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.9149014949798584,0.4137181341648102,298.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.922826051712036,0.56014084815979,298.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.7752977013587952,2.657067060470581,295.8641357421875,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,298.3700561523437,295.8656921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.395287990570068,0.0,0.0,0.0,298.5484619140625,410.0,102.60332489013672,0.0,13466.3115234375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396480,298.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.9588664770126344,0.5319233536720276,298.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,1.0,0.56014084815979,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.9149014949798584,0.4137181341648102,298.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.922826051712036,0.56014084815979,298.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.8638000488281,0.9990000128746032,0.7752977013587952,2.657067060470581,295.8641357421875,284.95001220703125,295.8918762207031,291.3575134277344,295.89117431640625,298.3700561523437,295.8656921386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.679554462432861,2.597264938231092e-05,4.395287990570068,0.0,0.0,0.0,298.5484619140625,410.0,102.60332489013672,0.0,13466.3115234375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396540,298.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.9769821166992188,0.5319237112998962,298.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,1.0,0.5601412653923035,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.9320656061172484,0.413718432188034,298.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.9401847124099731,0.5601412653923035,298.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.7905945181846619,2.657068967819214,295.93756103515625,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,298.3976135253906,295.93914794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,0.0,0.0,0.0,298.5468444824219,410.0,102.41433715820312,0.0,13466.318359375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396600,298.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.9769821166992188,0.5319237112998962,298.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,1.0,0.5601412653923035,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.9320656061172484,0.413718432188034,298.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.9401847124099731,0.5601412653923035,298.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.937255859375,0.9990000128746032,0.7905945181846619,2.657068967819214,295.93756103515625,284.95001220703125,295.9652709960937,291.3958435058594,295.9645690917969,298.3976135253906,295.93914794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584503173828,5.679558277130127,2.597259299363941e-05,4.395269870758057,0.0,0.0,0.0,298.5468444824219,410.0,102.41433715820312,0.0,13466.318359375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396660,298.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.9954764246940612,0.5319241285324097,298.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,1.0,0.5601417422294617,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.9496321082115172,0.4137187898159027,298.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.9579498767852784,0.5601417422294617,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.8063421249389648,2.657071352005005,296.0108947753906,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,298.4256591796875,296.0124816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,0.0,0.0,0.0,298.5447692871094,410.0,102.22570037841795,0.0,13466.328125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396720,298.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.9954764246940612,0.5319241285324097,298.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,1.0,0.5601417422294617,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.9496321082115172,0.4137187898159027,298.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.9579498767852784,0.5601417422294617,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0105895996094,0.9990000128746032,0.8063421249389648,2.657071352005005,296.0108947753906,284.95001220703125,296.0385437011719,291.434326171875,296.037841796875,298.4256591796875,296.0124816894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958927154541,5.679563045501709,2.5972520234063268e-05,4.395247459411621,0.0,0.0,0.0,298.5447692871094,410.0,102.22570037841795,0.0,13466.328125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396780,298.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,1.0,0.5319247245788574,298.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,1.0,0.5601423382759094,298.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,0.9675950407981871,0.4137192368507385,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,0.976123571395874,0.5601423382759094,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,0.8225327730178833,2.657074213027954,296.0840759277344,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,298.45416259765625,296.0856628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597243110358249e-05,4.395219326019287,0.0,0.0,0.0,298.542236328125,410.0,102.03527069091795,0.0,13466.3388671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396840,298.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,1.0,0.5319247245788574,298.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,1.0,0.5601423382759094,298.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,0.9675950407981871,0.4137192368507385,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,0.976123571395874,0.5601423382759094,298.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0837707519531,0.9990000128746032,0.8225327730178833,2.657074213027954,296.0840759277344,284.95001220703125,296.1116638183594,291.4729309082031,296.1109619140625,298.45416259765625,296.0856628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597243110358249e-05,4.395219326019287,0.0,0.0,0.0,298.542236328125,410.0,102.03527069091795,0.0,13466.3388671875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396900,298.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.12030029296875,0.9990000128746032,1.0,0.5319250226020813,298.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,296.12030029296875,0.9990000128746032,1.0,0.5601426959037781,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.12030029296875,0.9990000128746032,0.976729929447174,0.4137194752693176,298.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.12030029296875,0.9990000128746032,0.985373318195343,0.5601426959037781,298.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.12030029296875,0.9990000128746032,0.8308039903640747,2.6570756435394287,296.12060546875,284.95001220703125,296.148193359375,291.4922180175781,296.1474914550781,298.4685974121094,296.1221923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572582244873,2.5972380171879195e-05,4.395203590393066,0.0,0.0,0.0,298.5408020019531,410.0,101.94075775146484,0.0,13466.345703125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12396960,298.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.15679931640625,0.9990000128746032,1.0,0.53192538022995,298.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.15679931640625,0.9990000128746032,1.0,0.5601430535316467,298.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.15679931640625,0.9990000128746032,0.9859683513641356,0.4137197434902191,298.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.15679931640625,0.9990000128746032,0.9947352409362792,0.5601430535316467,298.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.15679931640625,0.9990000128746032,0.8391999006271362,2.6570773124694824,296.1571044921875,284.95001220703125,296.1846618652344,291.51153564453125,296.1839599609375,298.4831848144531,296.15869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395186901092529,0.0,0.0,0.0,298.53924560546875,410.0,101.8463134765625,0.0,13466.3525390625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397020,298.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.531926155090332,298.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.5601438283920288,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.4137203395366668,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.5601438283920288,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,0.8563784956932068,2.657081127166748,296.23004150390625,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,298.5126953125,296.2315979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,0.0,0.0,0.0,298.5358581542969,410.0,101.65643310546876,0.0,13466.3681640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397080,298.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.531926155090332,298.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.5601438283920288,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.4137203395366668,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,1.0,0.5601438283920288,298.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2297058105469,0.9990000128746032,0.8563784956932068,2.657081127166748,296.23004150390625,284.95001220703125,296.2575378417969,291.5502014160156,296.2568054199219,298.5126953125,296.2315979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609775543213,5.67958402633667,2.597220554889645e-05,4.3951497077941895,0.0,0.0,0.0,298.5358581542969,410.0,101.65643310546876,0.0,13466.3681640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397140,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.5319269895553589,298.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.5601447224617004,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.4137209951877594,298.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.5601447224617004,298.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,0.8739893436431885,2.657085418701172,296.30279541015625,284.95001220703125,296.33026123046875,291.5887756347656,296.3295288085937,298.5426940917969,296.30438232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,0.0,0.0,0.0,298.5321044921875,410.0,101.4667739868164,0.0,13466.384765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397200,298.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.5319269895553589,298.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.5601447224617004,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.4137209951877594,298.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,1.0,0.5601447224617004,298.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.302490234375,0.9990000128746032,0.8739893436431885,2.657085418701172,296.30279541015625,284.95001220703125,296.33026123046875,291.5887756347656,296.3295288085937,298.5426940917969,296.30438232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.59720745816594e-05,4.395108699798584,0.0,0.0,0.0,298.5321044921875,410.0,101.4667739868164,0.0,13466.384765625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397260,298.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.5319278836250305,298.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.5601456761360168,298.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.4137216806411743,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.5601456761360168,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,0.8919723629951477,2.657089948654175,296.3754272460937,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,298.572998046875,296.37701416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395064353942871,0.0,0.0,0.0,298.5280456542969,410.0,101.27780151367188,0.0,13466.40234375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397320,298.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.5319278836250305,298.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.5601456761360168,298.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.4137216806411743,298.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,1.0,0.5601456761360168,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3751220703125,0.9990000128746032,0.8919723629951477,2.657089948654175,296.3754272460937,284.95001220703125,296.40283203125,291.6272888183594,296.4021301269531,298.572998046875,296.37701416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679602146148682,2.597193088149652e-05,4.395064353942871,0.0,0.0,0.0,298.5280456542969,410.0,101.27780151367188,0.0,13466.40234375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397380,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.5319288372993469,298.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.560146689414978,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.413722425699234,298.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.560146689414978,298.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,0.9102961421012878,2.657094717025757,296.44793701171875,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,298.6034240722656,296.4494934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,0.0,0.0,0.0,298.5237731933594,410.0,101.08865356445312,0.0,13466.421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397440,298.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.5319288372993469,298.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.560146689414978,298.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.413722425699234,298.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,1.0,0.560146689414978,298.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4476318359375,0.9990000128746032,0.9102961421012878,2.657094717025757,296.44793701171875,284.95001220703125,296.47528076171875,291.6656799316406,296.4745788574219,298.6034240722656,296.4494934082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679612159729004,2.5971779905376025e-05,4.395017147064209,0.0,0.0,0.0,298.5237731933594,410.0,101.08865356445312,0.0,13466.421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397500,298.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,296.4838256835937,0.9990000128746032,1.0,0.5319293141365051,298.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.4838256835937,0.9990000128746032,1.0,0.560147225856781,298.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4838256835937,0.9990000128746032,1.0,0.413722813129425,298.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.4838256835937,0.9990000128746032,1.0,0.560147225856781,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4838256835937,0.9990000128746032,0.919583261013031,2.657097101211548,296.484130859375,284.95001220703125,296.5114440917969,291.684814453125,296.5107421875,298.61865234375,296.4856872558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643154144287,5.679616928100586,2.597170350782108e-05,4.394993305206299,0.0,0.0,0.0,298.5215759277344,410.0,100.9949951171875,0.0,13466.431640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397560,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5199890136719,0.9990000128746032,1.0,0.5319298505783081,298.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5199890136719,0.9990000128746032,1.0,0.5601477026939392,298.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5199890136719,0.9990000128746032,1.0,0.4137232005596161,298.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5199890136719,0.9990000128746032,1.0,0.5601477026939392,298.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5199890136719,0.9990000128746032,0.928948938846588,2.657099723815918,296.5202941894531,284.95001220703125,296.547607421875,291.7038879394531,296.5469055175781,298.6338806152344,296.5218505859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679648399353027,5.679622173309326,2.597162347228732e-05,4.394968509674072,0.0,0.0,0.0,298.5193176269531,410.0,100.9005355834961,0.0,13466.4423828125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397620,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.5319308638572693,298.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.5601487755775452,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.4137239754199981,298.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.5601487755775452,298.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,0.9479162693023682,2.657104730606079,296.592529296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,298.6642761230469,296.5940856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,0.0,0.0,0.0,298.5148010253906,410.0,100.71086883544922,0.0,13466.4619140625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397680,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.5319308638572693,298.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.5601487755775452,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.4137239754199981,298.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,1.0,0.5601487755775452,298.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922241210937,0.9990000128746032,0.9479162693023682,2.657104730606079,296.592529296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6190795898437,298.6642761230469,296.5940856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679632663726807,2.597146522020921e-05,4.394918918609619,0.0,0.0,0.0,298.5148010253906,410.0,100.71086883544922,0.0,13466.4619140625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397740,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.5319318175315857,298.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.5601498484611511,298.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.4137247800827026,298.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.5601498484611511,298.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,0.9671977162361144,2.65710973739624,296.6646423339844,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,298.6946716308594,296.6661682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,0.0,0.0,0.0,298.5102844238281,410.0,100.52149963378906,0.0,13466.482421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397800,298.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.5319318175315857,298.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.5601498484611511,298.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.4137247800827026,298.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,1.0,0.5601498484611511,298.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6643371582031,0.9990000128746032,0.9671977162361144,2.65710973739624,296.6646423339844,284.95001220703125,296.6918334960937,291.7795715332031,296.6911315917969,298.6946716308594,296.6661682128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679669380187988,5.679643154144287,2.59713051491417e-05,4.394869327545166,0.0,0.0,0.0,298.5102844238281,410.0,100.52149963378906,0.0,13466.482421875,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
