time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397860,298.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.5319328308105469,299.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.5601508617401123,298.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.4137255251407623,298.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.5601508617401123,298.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,0.9867925643920898,2.6571147441864014,296.7366027832031,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,298.72509765625,296.7381286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,0.0,0.0,0.0,298.5058288574219,410.0,100.33246612548828,0.0,13466.501953125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397920,298.7052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.5319328308105469,299.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.5601508617401123,298.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.4137255251407623,298.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,1.0,0.5601508617401123,298.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.7362976074219,0.9990000128746032,0.9867925643920898,2.6571147441864014,296.7366027832031,284.95001220703125,296.76373291015625,291.8169250488281,296.7630310058594,298.72509765625,296.7381286621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679393768311,5.679653644561768,2.5971148716053e-05,4.394820690155029,0.0,0.0,0.0,298.5058288574219,410.0,100.33246612548828,0.0,13466.501953125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12397980,298.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.5319337844848633,299.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.5601518750190735,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.413726270198822,298.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.5601518750190735,298.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,2.6571195125579834,296.80841064453125,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,298.7554626464844,296.8099670410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,0.0,0.0,0.0,298.5015563964844,410.0,100.14317321777344,0.0,13466.521484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398040,298.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.5319337844848633,299.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.5601518750190735,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.413726270198822,298.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,0.5601518750190735,298.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.80810546875,0.9990000128746032,1.0,2.6571195125579834,296.80841064453125,284.95001220703125,296.83551025390625,291.8539428710937,296.8348083496094,298.7554626464844,296.8099670410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.67966365814209,2.59709977399325e-05,4.394773960113525,0.0,0.0,0.0,298.5015563964844,410.0,100.14317321777344,0.0,13466.521484375,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398100,298.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,296.8439636230469,0.9990000128746032,1.0,0.5319342613220215,299.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8439636230469,0.9990000128746032,1.0,0.5601524114608765,298.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8439636230469,0.9990000128746032,1.0,0.4137266278266907,298.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8439636230469,0.9990000128746032,1.0,0.5601524114608765,298.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8439636230469,0.9990000128746032,1.0,2.657121658325196,296.8442687988281,284.95001220703125,296.871337890625,291.8722839355469,296.8706359863281,298.7706298828125,296.8458251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679668426513672,2.597092498035636e-05,4.394751071929932,0.0,0.0,0.0,298.4994812011719,410.0,100.04815673828124,0.0,13466.53125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398160,298.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.8797912597656,0.9990000128746032,1.0,0.5319346785545349,299.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8797912597656,0.9990000128746032,1.0,0.5601528286933899,298.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8797912597656,0.9990000128746032,1.0,0.4137269854545593,298.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8797912597656,0.9990000128746032,1.0,0.5601528286933899,298.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.8797912597656,0.9990000128746032,1.0,2.6571240425109863,296.8800964355469,284.95001220703125,296.9071350097656,291.8905029296875,296.90643310546875,298.7857360839844,296.88165283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.597085403976962e-05,4.394729137420654,0.0,0.0,0.0,298.4974975585937,410.0,99.95391082763672,0.0,13466.5400390625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398220,298.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.5319355130195618,299.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.5601537227630615,298.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.4137276411056518,298.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.5601537227630615,298.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,2.657128095626831,296.95166015625,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,298.8159484863281,296.95318603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.597072125354316e-05,4.394688129425049,0.0,0.0,0.0,298.49371337890625,410.0,99.76443481445312,0.0,13466.556640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398280,298.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.5319355130195618,299.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.5601537227630615,298.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.4137276411056518,298.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,0.5601537227630615,298.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.95135498046875,0.9990000128746032,1.0,2.657128095626831,296.95166015625,284.95001220703125,296.9786376953125,291.9266052246094,296.9779357910156,298.8159484863281,296.95318603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797075271606445,5.679681777954102,2.597072125354316e-05,4.394688129425049,0.0,0.0,0.0,298.49371337890625,410.0,99.76443481445312,0.0,13466.556640625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398340,298.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.5319362878799438,299.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.5601545572280884,298.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.4137282371520996,298.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.5601545572280884,298.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,2.6571319103240967,297.0230712890625,284.95001220703125,297.04998779296875,291.9621887207031,297.0492858886719,298.8460998535156,297.02459716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,0.0,0.0,0.0,298.49029541015625,410.0,99.57062530517578,0.0,13466.572265625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398400,298.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.5319362878799438,299.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.5601545572280884,298.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.4137282371520996,298.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,0.5601545572280884,298.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.02276611328125,0.9990000128746032,1.0,2.6571319103240967,297.0230712890625,284.95001220703125,297.04998779296875,291.9621887207031,297.0492858886719,298.8460998535156,297.02459716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,0.0,0.0,0.0,298.49029541015625,410.0,99.57062530517578,0.0,13466.572265625,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12398460,298.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.08282470703125,0.9990000128746032,1.0,0.5319368243217468,299.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.08282470703125,0.9990000128746032,1.0,0.5601550936698914,298.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.08282470703125,0.9990000128746032,1.0,0.413728654384613,298.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.08282470703125,0.9990000128746032,1.0,0.5601550936698914,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.08282470703125,0.9990000128746032,1.0,2.657134771347046,297.0831298828125,284.95001220703125,297.10986328125,291.99127197265625,297.1091613769531,298.8513488769531,297.08465576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394623279571533,0.9581247568130492,0.9581247568130492,0.0,298.4878234863281,410.0,99.1087875366211,0.0,13466.5830078125,1.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,3.322182237752713e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12398520,298.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.9103698730469,0.9990000128746032,1.0,0.5319369435310364,299.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9103698730469,0.9990000128746032,1.0,0.5601552128791809,298.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9103698730469,0.9990000128746032,1.0,0.4137287437915802,298.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9103698730469,0.9990000128746032,1.0,0.5601552128791809,298.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9103698730469,0.9990000128746032,1.0,2.657135248184204,296.8890075683594,284.95001220703125,297.1206970214844,291.9964294433594,297.1200256347656,298.85235595703125,296.7267150878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679722309112549,5.679696559906006,2.597050115582533e-05,4.394618988037109,0.960359752178192,0.960359752178192,0.0,298.4874267578125,410.0,5359.2705078125,0.0,13466.5849609375,1.0,283.2806396484375,292.7528991699219,290.56512451171875,291.1412353515625,293.1499938964844,293.1499938964844,283.1499938964844,2636.394775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6107638478279114,0.6107811331748962,2.174843842794872e-07,3.51486611366272,3.5148537158966064,1.25518945424119e-05,0.0,0.0,-0.0,4291.11376953125,0.0,13.710596084594728,1504.2506103515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12398580,298.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.5319374203681946,298.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.5601557493209839,298.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.4137291014194488,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.5601557493209839,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,2.657137632369995,291.85565185546875,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,298.4536437988281,291.82135009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394594669342041,0.9650089740753174,0.9650089740753174,0.0,298.4852294921875,410.0,31925.49609375,0.0,13466.5947265625,1.0,283.210693359375,290.6657409667969,294.5093688964844,295.7119445800781,293.1499938964844,293.1499938964844,283.1499938964844,2857.69384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0004273746744729,1.0,0.0,0.0,1.0967493057250977,1.0967514514923096,8.046174571063602e-08,4.265710830688477,4.265700817108154,9.787751878320703e-06,0.0,0.0,-0.0,5987.18310546875,0.0,40.726593017578125,1895.4080810546875,0.0,0.0,0.2812193036079407,1.0,0.0,3.0,1.0,0.0
12398640,298.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.5319374203681946,298.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.5601557493209839,298.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.4137291014194488,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,0.5601557493209839,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627014160156,0.9990000128746032,1.0,2.657137632369995,291.85565185546875,284.95001220703125,297.19012451171875,292.0285949707031,297.189453125,298.4536437988281,291.82135009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701328277588,2.597042293928098e-05,4.394594669342041,0.9650089740753174,0.9650089740753174,0.0,298.4852294921875,410.0,31925.49609375,0.0,13466.5947265625,1.0,283.210693359375,290.6657409667969,294.5093688964844,295.7119445800781,293.1499938964844,293.1499938964844,283.1499938964844,2857.69384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0004273746744729,1.0,0.0,0.0,1.0967493057250977,1.0967514514923096,8.046174571063602e-08,4.265710830688477,4.265700817108154,9.787751878320703e-06,0.0,0.0,-0.0,5987.18310546875,0.0,40.726593017578125,1895.4080810546875,0.0,0.0,0.2812193036079407,1.0,0.0,3.0,1.0,0.0
12398700,298.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.9990000128746032,1.0,0.5319375991821289,298.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.9990000128746032,1.0,0.5601559281349182,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.9990000128746032,1.0,0.4137292504310608,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.9990000128746032,1.0,0.5601559281349182,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.9990000128746032,1.0,2.6571385860443115,291.2967224121094,284.95001220703125,297.2243347167969,292.0438842773437,297.2236633300781,298.21929931640625,291.27789306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679729461669922,5.679703235626221,2.597039201646112e-05,4.394585609436035,0.9686644673347472,0.9686644673347472,0.0,298.484375,410.0,36697.328125,0.0,13466.5986328125,1.0,283.1827697753906,289.8769226074219,296.4188232421875,297.8109436035156,293.1499938964844,293.1499938964844,283.1499938964844,4338.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2320949882268905,1.0,0.0,0.0,1.3553483486175537,1.355351448059082,1.2258173853751941e-07,4.265918254852295,4.265908241271973,9.78597927314695e-06,0.0,0.0,-0.0,6685.81201171875,0.0,76.76215362548828,1895.436279296875,0.0,0.0,0.3415791988372803,1.0,0.0,3.0,1.0,0.0
12398760,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9192199707031,0.9990000128746032,1.0,0.5319377779960632,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9192199707031,0.9990000128746032,1.0,0.5601561069488525,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9192199707031,0.9990000128746032,1.0,0.4137293994426727,297.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9192199707031,0.9990000128746032,1.0,0.5601561069488525,297.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9192199707031,0.9990000128746032,0.9997087121009828,2.657139301300049,290.9163818359375,284.95001220703125,297.2581787109375,292.0587158203125,297.25750732421875,298.0149230957031,290.9021911621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797308921813965,5.6797051429748535,2.597036836959888e-05,4.394577980041504,0.9722557663917542,0.9722557663917542,0.0,298.4836730957031,410.0,40134.83203125,0.0,13466.6015625,1.0,283.16571044921875,289.3807067871094,297.2001953125,299.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,5851.376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987215399742126,1.0,0.0,0.0,1.5784895420074463,1.5784939527511597,1.6625612886400637e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,7083.3544921875,0.0,121.15121459960938,1895.4371337890625,0.0,503.0163269042969,0.3986589908599853,1.0,0.0,3.0,1.0,0.0
12398820,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50067138671875,0.9990000128746032,1.0,0.5319379568099976,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50067138671875,0.9990000128746032,1.0,0.5601562857627869,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50067138671875,0.9990000128746032,1.0,0.4137295186519623,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50067138671875,0.9990000128746032,1.0,0.5601562857627869,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50067138671875,0.9990000128746032,0.97506445646286,2.657140254974365,290.4990234375,284.95001220703125,297.3111267089844,292.0811767578125,297.3104858398437,297.7528076171875,290.4906616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679707050323486,2.5970339265768416e-05,4.394568920135498,0.9777665138244628,0.9777665138244628,0.0,298.4828491210937,410.0,44913.8046875,0.0,13466.60546875,1.0,283.1539001464844,288.833740234375,296.6365051269531,299.7489624023437,293.1499938964844,293.1499938964844,283.1499938964844,8513.6630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481867671012878,1.0,0.0,0.0,1.912149429321289,1.912155747413636,2.439703621348599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.0234375,0.0,215.07603454589844,1895.4371337890625,0.0,2009.7850341796875,0.4768417477607727,1.0,0.0,3.0,1.0,0.0
12398880,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.9990000128746032,1.0,0.5319380164146423,298.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.9990000128746032,1.0,0.5601563453674316,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.9990000128746032,1.0,0.4137295484542846,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.9990000128746032,1.0,0.5601563453674316,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241638183594,0.9990000128746032,0.969351887702942,2.6571404933929443,290.42266845703125,284.95001220703125,297.32470703125,292.0868225097656,297.3240661621094,297.6968688964844,290.41510009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733276367188,5.6797075271606445,2.597033380880021e-05,4.394567489624023,0.979180097579956,0.979180097579956,0.0,298.4826965332031,410.0,45895.296875,0.0,13466.6064453125,1.0,283.1526184082031,288.7346496582031,296.40203857421875,299.6097412109375,293.1499938964844,293.1499938964844,283.1499938964844,9158.875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783343493938446,1.0,0.0,0.0,1.985405325889588,1.985412120819092,2.630218034482823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.97119140625,0.0,240.67453002929688,1895.4371337890625,0.0,2320.2109375,0.4975095093250274,1.0,0.0,3.0,1.0,0.0
12398940,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.9990000128746032,0.9938778281211852,0.5319380760192871,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.9990000128746032,1.0,0.5601564049720764,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.9990000128746032,0.99951171875,0.4137296080589294,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.9990000128746032,1.0,0.5601564049720764,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.9990000128746032,0.9485375881195068,2.6571407318115234,290.1466369628906,284.95001220703125,297.38018798828125,292.1092529296875,297.3795471191406,297.5080871582031,290.1411437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,0.9848649501800536,0.9848649501800536,0.0,298.4823303222656,410.0,49514.2734375,0.0,13466.607421875,1.0,283.1504211425781,288.38336181640625,295.6782531738281,299.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,11944.4501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626942038536072,1.0,0.0,0.0,2.276872396469116,2.276881456375122,3.4591610642564774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.8701171875,0.0,362.52252197265625,1895.4371337890625,0.0,3054.275634765625,0.565214991569519,1.0,0.0,3.0,1.0,0.0
12399000,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.9990000128746032,0.9914663434028624,0.5319380760192871,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.9990000128746032,1.0,0.5601564049720764,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.9990000128746032,0.997217893600464,0.4137296080589294,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.9990000128746032,1.0,0.5601564049720764,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.9990000128746032,0.9453685879707336,2.6571409702301025,290.1102294921875,284.95001220703125,297.3896484375,292.1130065917969,297.3890075683594,297.48150634765625,290.1051025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,0.98583322763443,0.98583322763443,0.0,298.4822998046875,410.0,50000.33203125,0.0,13466.6083984375,1.0,283.1502990722656,288.3373413085937,295.5995483398437,298.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,12366.4189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86994868516922,1.0,0.0,0.0,2.318364381790161,2.318373680114746,3.586383456877229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.57275390625,0.0,382.62249755859375,1895.4371337890625,0.0,3122.3291015625,0.5781864523887634,1.0,0.0,3.0,1.0,0.0
12399060,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.9990000128746032,0.983494758605957,0.5319380760192871,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.9990000128746032,1.0,0.5601564049720764,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.9990000128746032,0.9896765351295472,0.4137296080589294,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.9990000128746032,0.998198926448822,0.5601564049720764,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801940917969,0.9990000128746032,0.934799075126648,2.6571409702301025,289.97930908203125,284.95001220703125,297.42340087890625,292.1261291503906,297.4227905273437,297.39715576171875,289.9748840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734230041504,5.679708003997803,2.597032107587438e-05,4.3945631980896,0.9892618060112,0.9892618060112,0.0,298.4822998046875,410.0,51775.703125,0.0,13466.6083984375,1.0,283.15008544921875,288.17364501953125,295.4057922363281,298.7935791015625,293.1499938964844,293.1499938964844,283.1499938964844,14038.5810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887749910354614,1.0,0.0,0.0,2.476194143295288,2.476204633712769,4.091313030585298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.75927734375,0.0,465.8581848144531,1895.4371337890625,0.0,3298.74951171875,0.6136114001274109,1.0,0.0,3.0,1.0,0.0
12399120,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.9990000128746032,0.9772706031799316,0.5319380760192871,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.9990000128746032,1.0,0.5601564049720764,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.9990000128746032,0.983857035636902,0.4137296080589294,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.9990000128746032,0.9927845597267152,0.5601564049720764,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8930358886719,0.9990000128746032,0.9264538884162904,2.6571407318115234,289.892333984375,284.95001220703125,297.4528503417969,292.13726806640625,297.4522399902344,297.33563232421875,289.8887634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.5970324713853188e-05,4.394564151763916,0.992263913154602,0.992263913154602,0.0,298.482421875,410.0,52978.26953125,0.0,13466.607421875,1.0,283.1500244140625,288.0646057128906,295.3151550292969,298.73663330078125,293.1499938964844,293.1499938964844,283.1499938964844,15258.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996182084083557,1.0,0.0,0.0,2.5869574546813965,2.5869688987731934,4.465518372853694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.46044921875,0.0,530.8720092773438,1895.4371337890625,0.0,3400.025390625,0.6431657075881958,1.0,0.0,3.0,1.0,0.0
12399180,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520751953125,0.9990000128746032,0.966845691204071,0.5319379568099976,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520751953125,0.9990000128746032,1.0,0.5601562857627869,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520751953125,0.9990000128746032,0.9743388891220092,0.4137295186519623,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520751953125,0.9990000128746032,0.9840603470802308,0.5601562857627869,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7520751953125,0.9990000128746032,0.9123989939689636,2.657140254974365,289.7515869140625,284.95001220703125,297.50848388671875,292.1576843261719,297.5079040527344,297.2434387207031,289.74908447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679706573486328,2.5970342903747223e-05,4.394569873809815,0.9979513883590698,0.9979513883590698,0.0,298.4829406738281,410.0,55195.66796875,0.0,13466.60546875,1.0,283.1499938964844,287.8954467773437,295.251953125,298.7667236328125,293.1499938964844,293.1499938964844,283.1499938964844,17578.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144263863563538,1.0,0.0,0.0,2.7874133586883545,2.787426948547364,5.184371616451244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.876953125,0.0,663.3109741210938,1895.4371337890625,0.0,3537.6357421875,0.6886700391769409,1.0,0.0,3.0,1.0,0.0
12399240,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.9990000128746032,0.9658652544021606,0.5319378972053528,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.9990000128746032,1.0,0.5601562261581421,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.9990000128746032,0.9734609127044678,0.4137294888496399,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.9990000128746032,0.9832648038864136,0.5601562261581421,296.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.9990000128746032,0.911069393157959,2.657140016555786,289.7408752441406,284.95001220703125,297.5141906738281,292.15972900390625,297.5136108398437,297.23553466796875,289.7384948730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732322692871,5.679706573486328,2.5970344722736627e-05,4.394570827484131,0.9985394477844238,0.9985394477844238,0.0,298.4830017089844,410.0,55382.91015625,0.0,13466.6044921875,1.0,283.1499938964844,287.8829040527344,295.24969482421875,298.7744445800781,293.1499938964844,293.1499938964844,283.1499938964844,17773.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157310128211976,1.0,0.0,0.0,2.8039400577545166,2.8039536476135254,5.246030241323751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.998046875,0.0,675.0995483398438,1895.4371337890625,0.0,3549.710693359375,0.6956198215484619,1.0,0.0,3.0,1.0,0.0
12399300,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9990000128746032,0.9608753323554992,0.531937837600708,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9990000128746032,1.0,0.5601561665534973,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9990000128746032,0.969050407409668,0.4137294292449951,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9990000128746032,0.9792951941490172,0.5601561665534973,296.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9990000128746032,0.9043160080909728,2.657139539718628,289.6771240234375,284.95001220703125,297.54412841796875,292.1702575683594,297.5435485839844,297.1976928710937,289.6748962402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.679705619812012,2.597036109364126e-05,4.394575595855713,1.0,1.0,0.0,298.48345947265625,410.0,56493.78515625,0.0,13466.6025390625,1.0,283.1499938964844,287.8090209960937,295.2455749511719,298.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,19020.84375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224399328231812,1.0,0.0,0.0,2.904882431030273,2.904896974563598,5.630545842905121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.30224609375,0.0,750.3355102539062,1895.4371337890625,0.0,3611.658447265625,0.7172645926475525,1.0,0.0,3.0,1.0,0.0
12399360,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61822509765625,0.9990000128746032,0.9561306238174438,0.5325521230697632,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.61822509765625,0.9990000128746032,1.0,0.5608029961585999,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61822509765625,0.9990000128746032,0.9649369716644288,0.4142071902751922,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.61822509765625,0.9990000128746032,0.9756245613098145,0.5608029961585999,296.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.61822509765625,0.9990000128746032,0.8979331254959106,2.660207986831665,289.6175842285156,284.95001220703125,297.5735778808594,292.18035888671875,297.4997253417969,297.1645812988281,289.614501953125,1.0,1.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-5.686258792877197,4.646394729614258,1.0398643016815186,3.3646349906921387,1.0,1.0,0.0,297.80255126953125,410.0,57158.92578125,0.0,13478.9443359375,1.0,283.1499938964844,287.746337890625,295.2460021972656,298.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,20009.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92850923538208,1.0,0.0,0.0,2.979511022567749,2.9795262813568115,5.923566845922323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.04736328125,0.0,809.658203125,1895.4371337890625,0.0,3667.468994140625,0.7381437420845032,1.0,0.0,3.0,1.0,0.0
12399420,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.9467270970344543,0.5330297350883484,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,1.0,0.5613059997558594,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.9570435285568236,0.4145786762237549,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.9686657786369324,0.5613059997558594,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.8856871724128723,2.6625938415527344,289.452880859375,284.95001220703125,297.6308898925781,292.1992492675781,297.30615234375,297.1077575683594,289.4489440917969,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.691252708435059,2.133840084075928,3.55741286277771,0.8562588691711426,1.0,1.0,0.0,296.450439453125,410.0,57889.484375,0.0,13488.513671875,1.0,283.1499938964844,287.5936584472656,295.24432373046875,298.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,21972.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376423954963684,1.0,0.0,0.0,3.1222283840179443,3.122245073318481,6.504630505332898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.5556640625,0.0,931.6673583984376,1895.4371337890625,0.0,3750.986083984375,0.7728252410888672,1.0,0.0,3.0,1.0,0.0
12399480,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.9467270970344543,0.5330297350883484,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,1.0,0.5613059997558594,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.9570435285568236,0.4145786762237549,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.9686657786369324,0.5613059997558594,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4536437988281,0.9990000128746032,0.8856871724128723,2.6625938415527344,289.452880859375,284.95001220703125,297.6308898925781,292.1992492675781,297.30615234375,297.1077575683594,289.4489440917969,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.691252708435059,2.133840084075928,3.55741286277771,0.8562588691711426,1.0,1.0,0.0,296.450439453125,410.0,57889.484375,0.0,13488.513671875,1.0,283.1499938964844,287.5936584472656,295.24432373046875,298.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,21972.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376423954963684,1.0,0.0,0.0,3.1222283840179443,3.122245073318481,6.504630505332898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.5556640625,0.0,931.6673583984376,1895.4371337890625,0.0,3750.986083984375,0.7728252410888672,1.0,0.0,3.0,1.0,0.0
12399540,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.9372011423110962,0.5325340032577515,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,1.0,0.5607839822769165,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.9492695331573486,0.4141931235790252,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.9618489742279052,0.5607839822769165,296.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.8736692667007446,2.660117626190185,289.3067321777344,284.95001220703125,297.6860046386719,292.21649169921875,297.1996154785156,297.0591735839844,289.30487060546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685919284820557,8.137329132296145e-05,5.685837745666504,-1.2752187252044678,1.0,1.0,0.0,295.4164428710937,410.0,58378.7421875,0.0,13478.5830078125,1.0,283.1499938964844,287.4609375,295.2395935058594,298.9591369628906,293.1499938964844,293.1499938964844,283.1499938964844,23686.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421097040176392,1.0,0.0,0.0,3.2416863441467285,3.241704225540161,7.01189264873392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.88232421875,0.0,1042.74951171875,1895.4371337890625,0.0,3791.610107421875,0.8019076585769653,1.0,0.0,3.0,1.0,0.0
12399600,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.9372011423110962,0.5325340032577515,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,1.0,0.5607839822769165,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.9492695331573486,0.4141931235790252,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.9618489742279052,0.5607839822769165,296.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070678710937,0.9990000128746032,0.8736692667007446,2.660117626190185,289.3067321777344,284.95001220703125,297.6860046386719,292.21649169921875,297.1996154785156,297.0591735839844,289.30487060546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685919284820557,8.137329132296145e-05,5.685837745666504,-1.2752187252044678,1.0,1.0,0.0,295.4164428710937,410.0,58378.7421875,0.0,13478.5830078125,1.0,283.1499938964844,287.4609375,295.2395935058594,298.9591369628906,293.1499938964844,293.1499938964844,283.1499938964844,23686.123046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421097040176392,1.0,0.0,0.0,3.2416863441467285,3.241704225540161,7.01189264873392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.88232421875,0.0,1042.74951171875,1895.4371337890625,0.0,3791.610107421875,0.8019076585769653,1.0,0.0,3.0,1.0,0.0
12399660,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.928174078464508,0.5325372219085693,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,1.0,0.5607873797416687,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.942042589187622,0.4141956269741058,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.9555076360702516,0.5607873797416687,296.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.8621755242347717,2.6601338386535645,289.2147827148437,284.95001220703125,297.73883056640625,292.23211669921875,297.18212890625,297.0213928222656,289.2132263183594,1.0,1.0,0.0304691791534423,0.0304691791534423,1.0,1.0,-5.685949802398682,0.0005141401779837,5.685435771942139,-1.2747972011566162,1.0,1.0,0.0,295.4195556640625,410.0,58990.05078125,0.0,13478.6474609375,1.0,283.1499938964844,287.3709411621094,295.2484741210937,299.0019226074219,293.1499938964844,293.1499938964844,283.1499938964844,25214.34375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452546238899232,1.0,0.0,0.0,3.344627857208252,3.344647169113159,7.46429748232913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.2724609375,0.0,1145.2772216796875,1895.4371337890625,0.0,3820.11328125,0.8270168304443359,1.0,0.0,3.0,1.0,0.0
12399720,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.928174078464508,0.5325372219085693,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,1.0,0.5607873797416687,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.942042589187622,0.4141956269741058,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.9555076360702516,0.5607873797416687,296.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2151184082031,0.9990000128746032,0.8621755242347717,2.6601338386535645,289.2147827148437,284.95001220703125,297.73883056640625,292.23211669921875,297.18212890625,297.0213928222656,289.2132263183594,1.0,1.0,0.0304691791534423,0.0304691791534423,1.0,1.0,-5.685949802398682,0.0005141401779837,5.685435771942139,-1.2747972011566162,1.0,1.0,0.0,295.4195556640625,410.0,58990.05078125,0.0,13478.6474609375,1.0,283.1499938964844,287.3709411621094,295.2484741210937,299.0019226074219,293.1499938964844,293.1499938964844,283.1499938964844,25214.34375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452546238899232,1.0,0.0,0.0,3.344627857208252,3.344647169113159,7.46429748232913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.2724609375,0.0,1145.2772216796875,1895.4371337890625,0.0,3820.11328125,0.8270168304443359,1.0,0.0,3.0,1.0,0.0
12399780,296.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.919338881969452,0.5325409173965454,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,1.0,0.5607912540435791,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.93509179353714,0.414198487997055,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.9493878483772278,0.5607912540435791,296.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.850938618183136,2.660152196884156,289.1341247558594,284.95001220703125,297.7892150878906,292.24615478515625,297.16961669921875,296.9906311035156,289.1327514648437,1.0,1.0,0.0609383583068847,0.0609383583068847,1.0,1.0,-5.685989856719971,0.0091074388474226,5.676882266998291,-1.2662030458450315,1.0,1.0,0.0,295.42926025390625,410.0,59482.98828125,0.0,13478.720703125,1.0,283.1499938964844,287.2924194335937,295.2601013183594,299.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,26609.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480608105659484,1.0,0.0,0.0,3.435920238494873,3.4359405040740967,7.877337679929042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.4072265625,0.0,1241.6424560546875,1895.4371337890625,0.0,3845.475830078125,0.8493243455886841,1.0,0.0,3.0,1.0,0.0
12399840,296.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.919338881969452,0.5325409173965454,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,1.0,0.5607912540435791,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.93509179353714,0.414198487997055,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.9493878483772278,0.5607912540435791,296.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343994140625,0.9990000128746032,0.850938618183136,2.660152196884156,289.1341247558594,284.95001220703125,297.7892150878906,292.24615478515625,297.16961669921875,296.9906311035156,289.1327514648437,1.0,1.0,0.0609383583068847,0.0609383583068847,1.0,1.0,-5.685989856719971,0.0091074388474226,5.676882266998291,-1.2662030458450315,1.0,1.0,0.0,295.42926025390625,410.0,59482.98828125,0.0,13478.720703125,1.0,283.1499938964844,287.2924194335937,295.2601013183594,299.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,26609.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480608105659484,1.0,0.0,0.0,3.435920238494873,3.4359405040740967,7.877337679929042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.4072265625,0.0,1241.6424560546875,1895.4371337890625,0.0,3845.475830078125,0.8493243455886841,1.0,0.0,3.0,1.0,0.0
