time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399900,296.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932312011719,0.9990000128746032,0.9149366021156312,0.532550573348999,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932312011719,0.9990000128746032,1.0,0.5608014464378357,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932312011719,0.9990000128746032,0.9316699504852296,0.4142060279846191,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932312011719,0.9990000128746032,0.9463632106781006,0.5608014464378357,296.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932312011719,0.9990000128746032,0.8453624844551086,2.660200595855713,289.09295654296875,284.95001220703125,297.8134460449219,292.25262451171875,297.1645812988281,296.9771423339844,289.09149169921875,1.0,1.0,0.0761729478836059,0.0761729478836059,1.0,1.0,-5.686094284057617,0.0298506021499633,5.656243801116943,-1.2455062866210938,1.0,1.0,0.0,295.44891357421875,410.0,59761.94921875,0.0,13478.9150390625,1.0,283.1499938964844,287.2519836425781,295.2657775878906,299.0662536621094,293.1499938964844,293.1499938964844,283.1499938964844,27395.857421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949326992034912,1.0,0.0,0.0,3.486313343048096,3.4863343238830566,8.110098974611901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.853515625,0.0,1297.0797119140625,1895.4371337890625,0.0,3856.897216796875,0.8588539958000183,1.0,0.0,3.0,1.0,0.0
12399960,296.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.061767578125,0.9990000128746032,0.9105366468429564,0.532553493976593,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.061767578125,0.9990000128746032,1.0,0.5608044266700745,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.061767578125,0.9990000128746032,0.9282737970352172,0.4142082631587982,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.061767578125,0.9990000128746032,0.943350613117218,0.5608044266700745,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.061767578125,0.9990000128746032,0.8398003578186035,2.660214900970459,289.0615234375,284.95001220703125,297.8370361328125,292.2587280273437,297.1602478027344,296.9647216796875,289.060302734375,1.0,1.0,0.0783545598387718,0.0783545598387718,1.0,1.0,-5.6861252784729,0.0369976907968521,5.64912748336792,-1.2383464574813845,1.0,1.0,0.0,295.457763671875,410.0,59893.921875,0.0,13478.97265625,1.0,283.1499938964844,287.2220458984375,295.2705078125,299.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,27912.115234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504440426826476,1.0,0.0,0.0,3.5190088748931885,3.5190300941467285,8.262928758995258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.1708984375,0.0,1333.916015625,1895.4371337890625,0.0,3866.96142578125,0.8696578741073608,1.0,0.0,3.0,1.0,0.0
12400020,296.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.9016773104667664,0.5325589776039124,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,1.0,0.5608102679252625,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.921501398086548,0.414212554693222,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.937307834625244,0.5608102679252625,296.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.8286590576171875,2.660242319107056,288.9949035644531,284.95001220703125,297.8822326660156,292.2698669433594,297.1529235839844,296.9421691894531,288.9937744140625,1.0,1.0,0.0827177911996841,0.0827177911996841,1.0,1.0,-5.686184406280518,0.0498231127858161,5.636361598968506,-1.2255219221115112,1.0,1.0,0.0,295.4718017578125,410.0,60245.5234375,0.0,13479.0830078125,1.0,283.1499938964844,287.1576232910156,295.2797241210937,299.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,29150.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95244163274765,1.0,0.0,0.0,3.596231937408448,3.596254348754883,8.629560852568829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.53125,0.0,1423.6741943359375,1895.4371337890625,0.0,3884.931640625,0.8885788917541504,1.0,0.0,3.0,1.0,0.0
12400080,296.65283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.9016773104667664,0.5325589776039124,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,1.0,0.5608102679252625,296.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.921501398086548,0.414212554693222,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.937307834625244,0.5608102679252625,296.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.9990000128746032,0.8286590576171875,2.660242319107056,288.9949035644531,284.95001220703125,297.8822326660156,292.2698669433594,297.1529235839844,296.9421691894531,288.9937744140625,1.0,1.0,0.0827177911996841,0.0827177911996841,1.0,1.0,-5.686184406280518,0.0498231127858161,5.636361598968506,-1.2255219221115112,1.0,1.0,0.0,295.4718017578125,410.0,60245.5234375,0.0,13479.0830078125,1.0,283.1499938964844,287.1576232910156,295.2797241210937,299.1128234863281,293.1499938964844,293.1499938964844,283.1499938964844,29150.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95244163274765,1.0,0.0,0.0,3.596231937408448,3.596254348754883,8.629560852568829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.53125,0.0,1423.6741943359375,1895.4371337890625,0.0,3884.931640625,0.8885788917541504,1.0,0.0,3.0,1.0,0.0
12400140,296.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.8927100300788879,0.5325660705566406,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,1.0,0.5608177185058594,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.9147237539291382,0.4142180681228637,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.931207239627838,0.5608177185058594,296.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.8174536824226379,2.660277843475342,288.9328308105469,284.95001220703125,297.9246520996094,292.2796325683594,297.1468811035156,296.9220886230469,288.9317932128906,1.0,1.0,0.0870810151100158,0.0870810151100158,1.0,1.0,-5.686261177062988,0.0660867542028427,5.620174407958984,-1.2092666625976562,1.0,1.0,0.0,295.4889221191406,410.0,60554.06640625,0.0,13479.2255859375,1.0,283.1499938964844,287.0977478027344,295.2880249023437,299.1406555175781,293.1499938964844,293.1499938964844,283.1499938964844,30345.7421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541394114494324,1.0,0.0,0.0,3.669212579727173,3.6692357063293457,8.983364523373893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8818359375,0.0,1512.119873046875,1895.4371337890625,0.0,3900.175537109375,0.9064767956733704,1.0,0.0,3.0,1.0,0.0
12400200,296.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.8927100300788879,0.5325660705566406,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,1.0,0.5608177185058594,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.9147237539291382,0.4142180681228637,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.931207239627838,0.5608177185058594,296.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330444335937,0.9990000128746032,0.8174536824226379,2.660277843475342,288.9328308105469,284.95001220703125,297.9246520996094,292.2796325683594,297.1468811035156,296.9220886230469,288.9317932128906,1.0,1.0,0.0870810151100158,0.0870810151100158,1.0,1.0,-5.686261177062988,0.0660867542028427,5.620174407958984,-1.2092666625976562,1.0,1.0,0.0,295.4889221191406,410.0,60554.06640625,0.0,13479.2255859375,1.0,283.1499938964844,287.0977478027344,295.2880249023437,299.1406555175781,293.1499938964844,293.1499938964844,283.1499938964844,30345.7421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541394114494324,1.0,0.0,0.0,3.669212579727173,3.6692357063293457,8.983364523373893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.8818359375,0.0,1512.119873046875,1895.4371337890625,0.0,3900.175537109375,0.9064767956733704,1.0,0.0,3.0,1.0,0.0
12400260,296.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.8836039304733276,0.5325736999511719,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,1.0,0.560825765132904,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.9079084396362304,0.4142239987850189,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.925015926361084,0.560825765132904,296.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.8061455488204956,2.660315990447998,288.8744201660156,284.95001220703125,297.96417236328125,292.2881164550781,297.14166259765625,296.9039001464844,288.8734130859375,1.0,1.0,0.0908930078148841,0.0908930078148841,1.0,1.0,-5.686343669891357,0.0836046636104583,5.602738857269287,-1.1917591094970703,1.0,1.0,0.0,295.507080078125,410.0,60829.94140625,0.0,13479.37890625,1.0,283.1499938964844,287.0414733886719,295.29541015625,299.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,31511.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955619752407074,1.0,0.0,0.0,3.739035606384277,3.7390599250793457,9.328514920525776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1376953125,0.0,1600.097900390625,1895.4371337890625,0.0,3913.445556640625,0.9236117601394652,1.0,0.0,3.0,1.0,0.0
12400320,296.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.8836039304733276,0.5325736999511719,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,1.0,0.560825765132904,296.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.9079084396362304,0.4142239987850189,296.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.925015926361084,0.560825765132904,296.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8746032714844,0.9990000128746032,0.8061455488204956,2.660315990447998,288.8744201660156,284.95001220703125,297.96417236328125,292.2881164550781,297.14166259765625,296.9039001464844,288.8734130859375,1.0,1.0,0.0908930078148841,0.0908930078148841,1.0,1.0,-5.686343669891357,0.0836046636104583,5.602738857269287,-1.1917591094970703,1.0,1.0,0.0,295.507080078125,410.0,60829.94140625,0.0,13479.37890625,1.0,283.1499938964844,287.0414733886719,295.29541015625,299.1654968261719,293.1499938964844,293.1499938964844,283.1499938964844,31511.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955619752407074,1.0,0.0,0.0,3.739035606384277,3.7390599250793457,9.328514920525776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1376953125,0.0,1600.097900390625,1895.4371337890625,0.0,3913.445556640625,0.9236117601394652,1.0,0.0,3.0,1.0,0.0
12400380,296.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.8743414282798767,0.5325828790664673,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,1.0,0.5608353614807129,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.9010363221168518,0.4142310917377472,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.9187144637107848,0.5608353614807129,296.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.7947118282318115,2.6603615283966064,288.8190002441406,284.95001220703125,298.000732421875,292.2953796386719,297.1368713378906,296.8871459960937,288.81805419921875,1.0,1.0,0.0947049930691719,0.0947049930691719,1.0,1.0,-5.6864423751831055,0.1043665260076522,5.582075595855713,-1.1710160970687866,1.0,1.0,0.0,295.5278625488281,410.0,61080.2578125,0.0,13479.5615234375,1.0,283.1499938964844,286.98809814453125,295.3018798828125,299.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,32657.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569435119628906,1.0,0.0,0.0,3.806432485580444,3.806457281112671,9.667841140981182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.89453125,0.0,1688.193115234375,1895.4371337890625,0.0,3925.2939453125,0.9401590824127196,1.0,0.0,3.0,1.0,0.0
12400440,296.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.8743414282798767,0.5325828790664673,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,1.0,0.5608353614807129,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.9010363221168518,0.4142310917377472,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.9187144637107848,0.5608353614807129,296.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8191833496094,0.9990000128746032,0.7947118282318115,2.6603615283966064,288.8190002441406,284.95001220703125,298.000732421875,292.2953796386719,297.1368713378906,296.8871459960937,288.81805419921875,1.0,1.0,0.0947049930691719,0.0947049930691719,1.0,1.0,-5.6864423751831055,0.1043665260076522,5.582075595855713,-1.1710160970687866,1.0,1.0,0.0,295.5278625488281,410.0,61080.2578125,0.0,13479.5615234375,1.0,283.1499938964844,286.98809814453125,295.3018798828125,299.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,32657.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569435119628906,1.0,0.0,0.0,3.806432485580444,3.806457281112671,9.667841140981182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.89453125,0.0,1688.193115234375,1895.4371337890625,0.0,3925.2939453125,0.9401590824127196,1.0,0.0,3.0,1.0,0.0
12400500,296.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889404296875,0.9990000128746032,0.8696444034576416,0.532588005065918,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889404296875,0.9990000128746032,1.0,0.5608408451080322,296.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889404296875,0.9990000128746032,0.8975726962089539,0.4142351150512695,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889404296875,0.9990000128746032,0.9155163168907166,0.5608408451080322,296.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7889404296875,0.9990000128746032,0.7889410257339478,2.6603875160217285,288.7887268066406,284.95001220703125,298.017822265625,292.298583984375,297.1345520019531,296.87921142578125,288.7876892089844,1.0,1.0,0.0966109856963157,0.0966109856963157,1.0,1.0,-5.686497688293457,0.1160629168152809,5.570435047149658,-1.159332275390625,1.0,1.0,0.0,295.539306640625,410.0,61253.11328125,0.0,13479.6650390625,1.0,283.1499938964844,286.95849609375,295.3050537109375,299.20037841796875,293.1499938964844,293.1499938964844,283.1499938964844,33361.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957580029964447,1.0,0.0,0.0,3.847238063812256,3.84726357460022,9.87623479886679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3740234375,0.0,1743.07080078125,1895.4371337890625,0.0,3930.985107421875,0.9473671913146972,1.0,0.0,3.0,1.0,0.0
12400560,296.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.9990000128746032,0.8649131059646606,0.5325927734375,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.9990000128746032,1.0,0.5608458518981934,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.9990000128746032,0.8940976858139038,0.414238840341568,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.9990000128746032,0.9122918248176576,0.5608458518981934,296.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76629638671875,0.9990000128746032,0.7831392288208008,2.6604113578796387,288.76611328125,284.95001220703125,298.0341186523437,292.3014831542969,297.13232421875,296.87158203125,288.7652282714844,1.0,1.0,0.0982504338026046,0.0982504338026046,1.0,1.0,-5.686549186706543,0.1269603818655014,5.55958890914917,-1.148444890975952,1.0,1.0,0.0,295.550048828125,410.0,61309.8984375,0.0,13479.7607421875,1.0,283.1499938964844,286.9372253417969,295.3074035644531,299.20782470703125,293.1499938964844,293.1499938964844,283.04998779296875,33791.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958151400089264,1.0,0.0,0.0,3.871903657913208,3.87192964553833,1.0003278703152318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.578125,0.0,1776.8121337890625,1895.4371337890625,0.0,3936.09033203125,0.9552390575408936,1.0,0.0,3.0,1.0,0.0
12400620,296.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.8549628853797913,0.5326032042503357,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,1.0,0.560856819152832,296.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.8868042826652527,0.414246916770935,296.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.905489444732666,0.560856819152832,296.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.7711604237556458,2.660463094711304,288.6752319335937,284.95001220703125,298.0643310546875,292.3065185546875,297.1256103515625,296.85418701171875,288.6742858886719,1.0,1.0,0.1015293300151825,0.1015293300151825,1.0,1.0,-5.686661243438721,0.1505563706159591,5.536105155944824,-1.1248759031295776,1.0,1.0,0.0,295.5726623535156,410.0,62060.703125,0.0,13479.9697265625,1.0,283.0520935058594,286.8334350585937,295.3219299316406,299.2785339355469,293.1499938964844,293.1499938964844,282.75,34738.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962146818637848,1.0,0.0,0.0,3.925794124603272,3.925820827484131,1.0283674782840535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.986328125,0.0,1852.0406494140625,1895.4371337890625,0.0,3971.699462890625,0.9663909077644348,1.0,0.0,3.0,1.0,0.0
12400680,296.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.8549628853797913,0.5326032042503357,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,1.0,0.560856819152832,296.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.8868042826652527,0.414246916770935,296.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.905489444732666,0.560856819152832,296.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754455566406,0.9990000128746032,0.7711604237556458,2.660463094711304,288.6752319335937,284.95001220703125,298.0643310546875,292.3065185546875,297.1256103515625,296.85418701171875,288.6742858886719,1.0,1.0,0.1015293300151825,0.1015293300151825,1.0,1.0,-5.686661243438721,0.1505563706159591,5.536105155944824,-1.1248759031295776,1.0,1.0,0.0,295.5726623535156,410.0,62060.703125,0.0,13479.9697265625,1.0,283.0520935058594,286.8334350585937,295.3219299316406,299.2785339355469,293.1499938964844,293.1499938964844,282.75,34738.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962146818637848,1.0,0.0,0.0,3.925794124603272,3.925820827484131,1.0283674782840535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.986328125,0.0,1852.0406494140625,1895.4371337890625,0.0,3971.699462890625,0.9663909077644348,1.0,0.0,3.0,1.0,0.0
12400740,296.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.8437884449958801,0.5326147675514221,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,1.0,0.5608689785003662,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.8785675168037415,0.4142559468746185,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.8977674245834351,0.5608689785003662,296.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.7582069635391235,2.6605210304260254,288.50347900390625,284.95001220703125,298.0911560058594,292.3105163574219,297.1123962402344,296.82940673828125,288.5023498535156,1.0,1.0,0.1048082187771797,0.1048082187771797,1.0,1.0,-5.68678617477417,0.1768183261156082,5.509967803955078,-1.0986480712890625,1.0,1.0,0.0,295.5971374511719,410.0,63853.87109375,0.0,13480.2021484375,1.0,282.7560119628906,286.6192626953125,295.3459167480469,299.4356689453125,293.1499938964844,293.1499938964844,282.45001220703125,35246.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971769630908966,1.0,0.0,0.0,3.954405307769776,3.954432249069214,1.0434114301460795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7763671875,0.0,1892.829345703125,1895.4371337890625,0.0,4056.779052734375,0.973198175430298,1.0,0.0,3.0,1.0,0.0
12400800,296.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.8437884449958801,0.5326147675514221,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,1.0,0.5608689785003662,296.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.8785675168037415,0.4142559468746185,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.8977674245834351,0.5608689785003662,296.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.9990000128746032,0.7582069635391235,2.6605210304260254,288.50347900390625,284.95001220703125,298.0911560058594,292.3105163574219,297.1123962402344,296.82940673828125,288.5023498535156,1.0,1.0,0.1048082187771797,0.1048082187771797,1.0,1.0,-5.68678617477417,0.1768183261156082,5.509967803955078,-1.0986480712890625,1.0,1.0,0.0,295.5971374511719,410.0,63853.87109375,0.0,13480.2021484375,1.0,282.7560119628906,286.6192626953125,295.3459167480469,299.4356689453125,293.1499938964844,293.1499938964844,282.45001220703125,35246.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971769630908966,1.0,0.0,0.0,3.954405307769776,3.954432249069214,1.0434114301460795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7763671875,0.0,1892.829345703125,1895.4371337890625,0.0,4056.779052734375,0.973198175430298,1.0,0.0,3.0,1.0,0.0
12400860,296.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.831536591053009,0.5326251983642578,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,1.0,0.5608800053596497,296.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.8694608807563782,0.414264053106308,296.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.8891582489013672,0.5608800053596497,296.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.7442864179611206,2.6605732440948486,288.33038330078125,284.95001220703125,298.1145324707031,292.3135681152344,297.0940856933594,296.79901123046875,288.3293151855469,1.0,1.0,0.1075168550014495,0.1075168550014495,1.0,1.0,-5.686898708343506,0.200612336397171,5.486286163330078,-1.0748833417892456,1.0,1.0,0.0,295.6190795898437,410.0,65552.703125,0.0,13480.4111328125,1.0,282.4559631347656,286.4046630859375,295.3494873046875,299.5513000488281,293.1499938964844,293.1499938964844,282.1499938964844,35551.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811091423034668,1.0,0.0,0.0,3.971457719802856,3.971484899520874,1.052429865922022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9619140625,0.0,1917.4224853515625,1895.4371337890625,0.0,4138.35693359375,0.9772545695304872,1.0,0.0,3.0,1.0,0.0
12400920,296.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.831536591053009,0.5326251983642578,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,1.0,0.5608800053596497,296.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.8694608807563782,0.414264053106308,296.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.8891582489013672,0.5608800053596497,296.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305969238281,0.9990000128746032,0.7442864179611206,2.6605732440948486,288.33038330078125,284.95001220703125,298.1145324707031,292.3135681152344,297.0940856933594,296.79901123046875,288.3293151855469,1.0,1.0,0.1075168550014495,0.1075168550014495,1.0,1.0,-5.686898708343506,0.200612336397171,5.486286163330078,-1.0748833417892456,1.0,1.0,0.0,295.6190795898437,410.0,65552.703125,0.0,13480.4111328125,1.0,282.4559631347656,286.4046630859375,295.3494873046875,299.5513000488281,293.1499938964844,293.1499938964844,282.1499938964844,35551.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811091423034668,1.0,0.0,0.0,3.971457719802856,3.971484899520874,1.052429865922022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.9619140625,0.0,1917.4224853515625,1895.4371337890625,0.0,4138.35693359375,0.9772545695304872,1.0,0.0,3.0,1.0,0.0
12400980,296.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.8184887766838074,0.532636284828186,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,1.0,0.5608916878700256,296.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.8597085475921631,0.4142726957798004,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.8798592686653137,0.5608916878700256,296.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.7296018600463867,2.6606285572052,288.1575012207031,284.95001220703125,298.1343078613281,292.31573486328125,297.0728759765625,296.76593017578125,288.15643310546875,1.0,1.0,0.1102254912257194,0.1102254912257194,1.0,1.0,-5.687018394470215,0.2258829176425933,5.461135387420654,-1.049648642539978,1.0,1.0,0.0,295.6416931152344,410.0,67170.0703125,0.0,13480.6337890625,1.0,282.1558837890625,286.1915283203125,295.3481750488281,299.6533203125,293.1499938964844,293.1499938964844,281.8500061035156,35732.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895684123039246,1.0,0.0,0.0,3.9816043376922607,3.9816315174102783,1.057814415617031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.462890625,0.0,1932.156494140625,1895.4371337890625,0.0,4211.32470703125,0.9796679615974426,1.0,0.0,3.0,1.0,0.0
12401040,296.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.8184887766838074,0.532636284828186,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,1.0,0.5608916878700256,296.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.8597085475921631,0.4142726957798004,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.8798592686653137,0.5608916878700256,296.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15771484375,0.9990000128746032,0.7296018600463867,2.6606285572052,288.1575012207031,284.95001220703125,298.1343078613281,292.31573486328125,297.0728759765625,296.76593017578125,288.15643310546875,1.0,1.0,0.1102254912257194,0.1102254912257194,1.0,1.0,-5.687018394470215,0.2258829176425933,5.461135387420654,-1.049648642539978,1.0,1.0,0.0,295.6416931152344,410.0,67170.0703125,0.0,13480.6337890625,1.0,282.1558837890625,286.1915283203125,295.3481750488281,299.6533203125,293.1499938964844,293.1499938964844,281.8500061035156,35732.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895684123039246,1.0,0.0,0.0,3.9816043376922607,3.9816315174102783,1.057814415617031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.462890625,0.0,1932.156494140625,1895.4371337890625,0.0,4211.32470703125,0.9796679615974426,1.0,0.0,3.0,1.0,0.0
12401100,296.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286560058594,0.9990000128746032,0.8116977214813232,0.532642126083374,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286560058594,0.9990000128746032,0.999687433242798,0.5608977675437927,296.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286560058594,0.9990000128746032,0.8546212315559387,0.4142771959304809,296.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286560058594,0.9990000128746032,0.8749824166297913,0.5608977675437927,296.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286560058594,0.9990000128746032,0.722009003162384,2.6606576442718506,288.0279541015625,284.95001220703125,298.1428527832031,292.3165283203125,297.0615234375,296.7488098144531,288.0246276855469,1.0,1.0,0.111579805612564,0.111579805612564,1.0,1.0,-5.68708086013794,0.2390821725130081,5.447998523712158,-1.0364694595336914,1.0,1.0,0.0,295.6532897949219,410.0,68658.609375,0.0,13480.75,1.0,281.89306640625,286.0259704589844,295.3645324707031,299.8089599609375,293.1499938964844,293.1499938964844,281.8500061035156,35794.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952036738395692,1.0,0.0,0.0,3.9850103855133057,3.9850378036499023,1.0596249921945855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.765625,0.0,1937.1192626953125,1895.4371337890625,0.0,4259.4140625,0.9804781079292296,1.0,0.0,3.0,1.0,0.0
12401160,296.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.9990000128746032,0.8047578930854797,0.5326471924781799,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.9990000128746032,0.9982360005378724,0.5609031915664673,296.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.9990000128746032,0.8494142889976501,0.4142811596393585,296.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.9990000128746032,0.8699692487716675,0.5609031915664673,296.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.9990000128746032,0.7142629027366638,2.6606831550598145,287.98406982421875,284.95001220703125,298.1504211425781,292.3171081542969,297.0498046875,296.7314758300781,287.9830017089844,1.0,1.0,0.1127354726195335,0.1127354726195335,1.0,1.0,-5.687135696411133,0.2507482171058655,5.436387538909912,-1.0248198509216309,1.0,1.0,0.0,295.6635131835937,410.0,68729.4375,0.0,13480.8525390625,1.0,281.85577392578125,285.9787292480469,295.3463439941406,299.7506408691406,293.1499938964844,293.1499938964844,281.54998779296875,35841.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997323751449585,1.0,0.0,0.0,3.987635850906372,3.9876632690429688,1.0610216349959956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.099609375,0.0,1940.9505615234373,1895.4371337890625,0.0,4277.39404296875,0.9811025261878968,1.0,0.0,3.0,1.0,0.0
12401220,296.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.7903869152069092,0.5326576232910156,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.9949474930763244,0.560914158821106,296.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.8386246562004089,0.4142892956733703,296.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.859534502029419,0.560914158821106,296.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.6983235478401184,2.6607351303100586,287.8096618652344,284.95001220703125,298.1627197265625,292.3177185058594,297.0252380371094,296.6961975097656,287.8085632324219,1.0,1.0,0.1150467991828918,0.1150467991828918,1.0,1.0,-5.687248229980469,0.2745178937911987,5.4127302169799805,-1.001088261604309,1.0,1.0,0.0,295.683837890625,410.0,70244.0859375,0.0,13481.0615234375,1.0,281.5558166503906,285.76580810546875,295.36279296875,299.857666015625,293.1499938964844,293.1499938964844,281.25,35905.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991219282150269,3.991246700286865,1.0629295275066395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.3642578125,0.0,1946.18798828125,1895.4371337890625,0.0,4300.0,0.98195481300354,1.0,0.0,3.0,1.0,0.0
12401280,296.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.7903869152069092,0.5326576232910156,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.9949474930763244,0.560914158821106,296.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.8386246562004089,0.4142892956733703,296.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.859534502029419,0.560914158821106,296.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80987548828125,0.9990000128746032,0.6983235478401184,2.6607351303100586,287.8096618652344,284.95001220703125,298.1627197265625,292.3177185058594,297.0252380371094,296.6961975097656,287.8085632324219,1.0,1.0,0.1150467991828918,0.1150467991828918,1.0,1.0,-5.687248229980469,0.2745178937911987,5.4127302169799805,-1.001088261604309,1.0,1.0,0.0,295.683837890625,410.0,70244.0859375,0.0,13481.0615234375,1.0,281.5558166503906,285.76580810546875,295.36279296875,299.857666015625,293.1499938964844,293.1499938964844,281.25,35905.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991219282150269,3.991246700286865,1.0629295275066395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.3642578125,0.0,1946.18798828125,1895.4371337890625,0.0,4300.0,0.98195481300354,1.0,0.0,3.0,1.0,0.0
12401340,296.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.7753912806510925,0.5326684713363647,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.9911649823188782,0.5609255433082581,296.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.8273608684539795,0.4142976701259613,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.8485759496688843,0.5609255433082581,296.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.6818097829818726,2.660789251327514,287.6338806152344,284.95001220703125,298.17108154296875,292.3176574707031,296.9993896484375,296.6604309082031,287.6327819824219,1.0,1.0,0.1173581331968307,0.1173581331968307,1.0,1.0,-5.68736457824707,0.2990887761116028,5.388275623321533,-0.9765602350234984,1.0,1.0,0.0,295.7042236328125,410.0,71724.4609375,0.0,13481.27734375,1.0,281.2557983398437,285.5521545410156,295.4010925292969,299.9880676269531,293.1499938964844,293.1499938964844,280.95001220703125,35943.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993347644805908,3.993375062942505,1.0640633263392374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.3212890625,0.0,1949.302978515625,1895.4371337890625,0.0,4300.0,0.9824610352516174,1.0,0.0,3.0,1.0,0.0
12401400,296.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.7753912806510925,0.5326684713363647,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.9911649823188782,0.5609255433082581,296.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.8273608684539795,0.4142976701259613,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.8485759496688843,0.5609255433082581,296.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6341247558594,0.9990000128746032,0.6818097829818726,2.660789251327514,287.6338806152344,284.95001220703125,298.17108154296875,292.3176574707031,296.9993896484375,296.6604309082031,287.6327819824219,1.0,1.0,0.1173581331968307,0.1173581331968307,1.0,1.0,-5.68736457824707,0.2990887761116028,5.388275623321533,-0.9765602350234984,1.0,1.0,0.0,295.7042236328125,410.0,71724.4609375,0.0,13481.27734375,1.0,281.2557983398437,285.5521545410156,295.4010925292969,299.9880676269531,293.1499938964844,293.1499938964844,280.95001220703125,35943.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993347644805908,3.993375062942505,1.0640633263392374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.3212890625,0.0,1949.302978515625,1895.4371337890625,0.0,4300.0,0.9824610352516174,1.0,0.0,3.0,1.0,0.0
12401460,296.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.759773850440979,0.5326781272888184,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.9868940711021424,0.5609357357025146,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.8156309127807617,0.4143052101135254,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.8371011018753052,0.5609357357025146,296.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.6647316217422485,2.660837411880493,287.4566650390625,284.95001220703125,298.1754150390625,292.3169860839844,296.97235107421875,296.624267578125,287.45556640625,1.0,1.0,0.1193694844841957,0.1193694844841957,1.0,1.0,-5.687468528747559,0.3211091756820678,5.366359233856201,-0.9545802474021912,1.0,1.0,0.0,295.7220764160156,410.0,73175.6796875,0.0,13481.4716796875,1.0,280.9557800292969,285.3376770019531,295.4418029785156,300.1229248046875,293.1499938964844,293.1499938964844,280.6499938964844,35966.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9946112632751465,3.994638681411743,1.064736920852738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.2646484375,0.0,1951.1541748046875,1895.4371337890625,0.0,4300.0,0.982761561870575,1.0,0.0,3.0,1.0,0.0
12401520,296.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.759773850440979,0.5326781272888184,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.9868940711021424,0.5609357357025146,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.8156309127807617,0.4143052101135254,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.8371011018753052,0.5609357357025146,296.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.9990000128746032,0.6647316217422485,2.660837411880493,287.4566650390625,284.95001220703125,298.1754150390625,292.3169860839844,296.97235107421875,296.624267578125,287.45556640625,1.0,1.0,0.1193694844841957,0.1193694844841957,1.0,1.0,-5.687468528747559,0.3211091756820678,5.366359233856201,-0.9545802474021912,1.0,1.0,0.0,295.7220764160156,410.0,73175.6796875,0.0,13481.4716796875,1.0,280.9557800292969,285.3376770019531,295.4418029785156,300.1229248046875,293.1499938964844,293.1499938964844,280.6499938964844,35966.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9946112632751465,3.994638681411743,1.064736920852738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.2646484375,0.0,1951.1541748046875,1895.4371337890625,0.0,4300.0,0.982761561870575,1.0,0.0,3.0,1.0,0.0
12401580,296.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.7435327172279358,0.5326879620552063,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.9821347594261168,0.5609460473060608,296.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.8034372329711914,0.414312869310379,296.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.8251116871833801,0.5609460473060608,296.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.6470924019813538,2.660886764526367,287.27801513671875,284.95001220703125,298.1755676269531,292.3157653808594,296.944091796875,296.5877685546875,287.27685546875,1.0,1.0,0.1213808357715606,0.1213808357715606,1.0,1.0,-5.68757438659668,0.3434083759784698,5.344165802001953,-0.9323266744613647,1.0,1.0,0.0,295.73956298828125,410.0,74601.265625,0.0,13481.6689453125,1.0,280.6558837890625,285.1223449707031,295.4815368652344,300.2562561035156,293.1499938964844,293.1499938964844,280.3500061035156,35980.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995361566543579,3.995388984680176,1.0651369848346803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.04296875,0.0,1952.2537841796875,1895.4371337890625,0.0,4300.0,0.9829400181770324,1.0,0.0,3.0,1.0,0.0
12401640,296.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.7435327172279358,0.5326879620552063,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.9821347594261168,0.5609460473060608,296.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.8034372329711914,0.414312869310379,296.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.8251116871833801,0.5609460473060608,296.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2782287597656,0.9990000128746032,0.6470924019813538,2.660886764526367,287.27801513671875,284.95001220703125,298.1755676269531,292.3157653808594,296.944091796875,296.5877685546875,287.27685546875,1.0,1.0,0.1213808357715606,0.1213808357715606,1.0,1.0,-5.68757438659668,0.3434083759784698,5.344165802001953,-0.9323266744613647,1.0,1.0,0.0,295.73956298828125,410.0,74601.265625,0.0,13481.6689453125,1.0,280.6558837890625,285.1223449707031,295.4815368652344,300.2562561035156,293.1499938964844,293.1499938964844,280.3500061035156,35980.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995361566543579,3.995388984680176,1.0651369848346803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.04296875,0.0,1952.2537841796875,1895.4371337890625,0.0,4300.0,0.9829400181770324,1.0,0.0,3.0,1.0,0.0
12401700,296.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.9990000128746032,0.7351700663566589,0.5326929092407227,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.9990000128746032,0.9795687198638916,0.560951292514801,296.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.9990000128746032,0.7971623539924622,0.414316713809967,296.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.9990000128746032,0.818921685218811,0.560951292514801,296.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.9990000128746032,0.6380616426467896,2.6609115600585938,287.1439208984375,284.95001220703125,298.174072265625,292.3149719238281,296.9295349121094,296.56939697265625,287.1404724121094,1.0,1.0,0.1223865076899528,0.1223865076899528,1.0,1.0,-5.687627792358398,0.354666918516159,5.332961082458496,-0.921092689037323,1.0,1.0,0.0,295.7481994628906,410.0,76000.5078125,0.0,13481.7685546875,1.0,280.392822265625,284.95416259765625,295.5176696777344,300.42889404296875,293.1499938964844,293.1499938964844,280.3500061035156,35984.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9956130981445312,3.995640754699707,1.0652711353031918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.861328125,0.0,1952.6226806640625,1895.4371337890625,0.0,4300.0,0.982999861240387,1.0,0.0,3.0,1.0,0.0
12401760,296.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9990000128746032,0.7266650199890137,0.5326973795890808,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9990000128746032,0.9768847823143004,0.5609560012817383,296.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9990000128746032,0.790780246257782,0.4143202006816864,296.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9990000128746032,0.8126069903373718,0.5609560012817383,296.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9990000128746032,0.6288923621177673,2.66093373298645,287.0975952148437,284.95001220703125,298.1714782714844,292.31402587890625,296.9146728515625,296.5509338378906,287.096435546875,1.0,1.0,0.1232723668217659,0.1232723668217659,1.0,1.0,-5.687675952911377,0.3647160530090332,5.322959899902344,-0.911066234111786,1.0,1.0,0.0,295.7557678222656,410.0,76006.4375,0.0,13481.857421875,1.0,280.3557434082031,284.9057312011719,295.52001953125,300.3875427246094,293.1499938964844,293.1499938964844,280.04998779296875,35988.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995806932449341,3.9958345890045166,1.0653744766386808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.5576171875,0.0,1952.9068603515625,1895.4371337890625,0.0,4300.0,0.9830459356307985,1.0,0.0,3.0,1.0,0.0
