time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401820,296.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.7091571092605591,0.5327063202857971,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.971133589744568,0.560965359210968,296.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.777651309967041,0.4143271148204803,296.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.7995780110359192,0.560965359210968,295.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.6101229786872864,2.660978317260742,286.91473388671875,284.95001220703125,298.1629943847656,292.3118591308594,296.8839416503906,296.51373291015625,286.91357421875,1.0,1.0,0.1250440776348114,0.1250440776348114,1.0,1.0,-5.687771797180176,0.3847287893295288,5.303042888641357,-0.8911033272743225,1.0,1.0,0.0,295.7703552246094,410.0,77439.6953125,0.0,13482.0361328125,1.0,280.0557556152344,284.6912536621094,295.55810546875,300.5209655761719,293.1499938964844,293.1499938964844,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071577072144,3.99609899520874,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.0732421875,0.0,1953.294677734375,1895.4371337890625,0.0,4300.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12401880,296.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.7091571092605591,0.5327063202857971,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.971133589744568,0.560965359210968,296.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.777651309967041,0.4143271148204803,296.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.7995780110359192,0.560965359210968,295.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.9990000128746032,0.6101229786872864,2.660978317260742,286.91473388671875,284.95001220703125,298.1629943847656,292.3118591308594,296.8839416503906,296.51373291015625,286.91357421875,1.0,1.0,0.1250440776348114,0.1250440776348114,1.0,1.0,-5.687771797180176,0.3847287893295288,5.303042888641357,-0.8911033272743225,1.0,1.0,0.0,295.7703552246094,410.0,77439.6953125,0.0,13482.0361328125,1.0,280.0557556152344,284.6912536621094,295.55810546875,300.5209655761719,293.1499938964844,293.1499938964844,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071577072144,3.99609899520874,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.0732421875,0.0,1953.294677734375,1895.4371337890625,0.0,4300.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12401940,296.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.6910013556480408,0.5328150987625122,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.9648736715316772,0.5610799193382263,296.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.7640455961227417,0.414411723613739,296.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.7860187888145447,0.5610799193382263,295.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.5907800793647766,2.6605758666992188,286.73016357421875,284.95001220703125,298.1499938964844,292.3092956542969,296.8519287109375,296.4761657714844,286.7289733886719,1.0,1.0,0.1268157958984375,0.1268157958984375,1.0,1.0,-5.687802791595459,0.4047865867614746,5.283016204833984,-0.8710665702819824,1.0,1.0,0.0,295.81298828125,410.0,78864.6796875,0.0,13482.078125,1.0,279.7557678222656,284.47637939453125,295.59539794921875,300.6534118652344,293.1499938964844,293.1499938964844,279.45001220703125,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996228456497192,3.996255874633789,1.0655992355168564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.767578125,0.0,1953.52490234375,1895.4371337890625,0.0,4300.0,0.9831461906433104,1.0,0.0,3.0,1.0,0.0
12402000,296.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.6910013556480408,0.5328150987625122,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.9648736715316772,0.5610799193382263,296.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.7640455961227417,0.414411723613739,296.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.7860187888145447,0.5610799193382263,295.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304077148437,0.9990000128746032,0.5907800793647766,2.6605758666992188,286.73016357421875,284.95001220703125,298.1499938964844,292.3092956542969,296.8519287109375,296.4761657714844,286.7289733886719,1.0,1.0,0.1268157958984375,0.1268157958984375,1.0,1.0,-5.687802791595459,0.4047865867614746,5.283016204833984,-0.8710665702819824,1.0,1.0,0.0,295.81298828125,410.0,78864.6796875,0.0,13482.078125,1.0,279.7557678222656,284.47637939453125,295.59539794921875,300.6534118652344,293.1499938964844,293.1499938964844,279.45001220703125,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996228456497192,3.996255874633789,1.0655992355168564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.767578125,0.0,1953.52490234375,1895.4371337890625,0.0,4300.0,0.9831461906433104,1.0,0.0,3.0,1.0,0.0
12402060,296.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.6750853657722473,0.5458379983901978,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.9615771770477296,0.5747936964035034,296.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.7533311247825623,0.4245406985282898,296.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.7754215002059937,0.5747936964035034,295.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9884770512580872,0.5761451721191406,2.603990316390991,286.5506286621094,284.95001220703125,298.13433837890625,292.3062438964844,296.84442138671875,296.4710388183594,286.5494384765625,1.0,1.0,0.1284119784832,0.1284119784832,1.0,1.0,-5.679426193237305,0.4218858182430267,5.257540702819824,-0.8516451120376587,1.0,1.0,0.0,299.416259765625,410.0,80345.453125,0.0,13468.033203125,1.0,279.4557800292969,284.2648620605469,295.6323547363281,300.7884826660156,293.1499938964844,293.1499938964844,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996321678161621,3.9963490962982178,1.0656489166649408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.41015625,0.0,1953.6614990234373,1895.4371337890625,0.0,4300.0,0.983168363571167,1.0,0.0,3.0,1.0,0.0
12402120,296.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.6750853657722473,0.5458379983901978,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.9615771770477296,0.5747936964035034,296.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.7533311247825623,0.4245406985282898,296.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9990000128746032,0.7754215002059937,0.5747936964035034,295.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55084228515625,0.9884770512580872,0.5761451721191406,2.603990316390991,286.5506286621094,284.95001220703125,298.13433837890625,292.3062438964844,296.84442138671875,296.4710388183594,286.5494384765625,1.0,1.0,0.1284119784832,0.1284119784832,1.0,1.0,-5.679426193237305,0.4218858182430267,5.257540702819824,-0.8516451120376587,1.0,1.0,0.0,299.416259765625,410.0,80345.453125,0.0,13468.033203125,1.0,279.4557800292969,284.2648620605469,295.6323547363281,300.7884826660156,293.1499938964844,293.1499938964844,279.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996321678161621,3.9963490962982178,1.0656489166649408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.41015625,0.0,1953.6614990234373,1895.4371337890625,0.0,4300.0,0.983168363571167,1.0,0.0,3.0,1.0,0.0
12402180,295.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.654712975025177,0.5604642629623413,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.9553183913230896,0.5901958346366882,296.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.7395420670509338,0.4359166324138641,296.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.7615829110145569,0.5901958346366882,295.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9735198616981506,0.5610936880111694,2.538543462753296,286.36181640625,284.95001220703125,298.11798095703125,292.30255126953125,296.8087463378906,296.4297790527344,286.3605041503906,1.0,1.0,0.1300081759691238,0.1300081759691238,1.0,1.0,-5.670131206512451,0.4386868774890899,5.231444358825684,-0.8330716490745544,1.0,1.0,0.0,303.513671875,410.0,81745.4375,0.0,13447.8759765625,1.0,279.1557922363281,284.0485534667969,295.6680908203125,300.919921875,293.1499938964844,293.1499938964844,278.8500061035156,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963769912719727,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.3466796875,0.0,1953.74267578125,1895.4371337890625,0.0,4300.0,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
12402240,295.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.654712975025177,0.5604642629623413,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.9553183913230896,0.5901958346366882,296.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.7395420670509338,0.4359166324138641,296.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.9990000128746032,0.7615829110145569,0.5901958346366882,295.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36212158203125,0.9735198616981506,0.5610936880111694,2.538543462753296,286.36181640625,284.95001220703125,298.11798095703125,292.30255126953125,296.8087463378906,296.4297790527344,286.3605041503906,1.0,1.0,0.1300081759691238,0.1300081759691238,1.0,1.0,-5.670131206512451,0.4386868774890899,5.231444358825684,-0.8330716490745544,1.0,1.0,0.0,303.513671875,410.0,81745.4375,0.0,13447.8759765625,1.0,279.1557922363281,284.0485534667969,295.6680908203125,300.919921875,293.1499938964844,293.1499938964844,278.8500061035156,35998.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963769912719727,3.996404409408569,1.0656783615559109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.3466796875,0.0,1953.74267578125,1895.4371337890625,0.0,4300.0,0.9831814765930176,1.0,0.0,3.0,1.0,0.0
12402300,295.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.9990000128746032,0.6432191133499146,0.5679126977920532,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.9990000128746032,0.9515887498855592,0.598039448261261,296.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.9990000128746032,0.7320219278335571,0.4417099058628082,296.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22198486328125,0.9990000128746032,0.7539287209510803,0.598039448261261,295.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.9651954174041748,0.5534754991531372,2.505535840988159,286.22137451171875,284.95001220703125,298.10955810546875,292.30047607421875,296.7884216308594,296.406005859375,286.2176208496094,1.0,1.0,0.1308062672615051,0.1308062672615051,1.0,1.0,-5.665206909179688,0.446982592344284,5.21822452545166,-0.8236932754516602,1.0,1.0,0.0,305.64849853515625,410.0,83171.2890625,0.0,13438.3056640625,1.0,278.8927917480469,283.88250732421875,295.7011108398437,301.0937805175781,293.1499938964844,293.1499938964844,278.8500061035156,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996395587921143,3.9964230060577393,1.0656882523107924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.9208984375,0.0,1953.7698974609373,1895.4371337890625,0.0,4300.0,0.983185887336731,1.0,0.0,3.0,1.0,0.0
12402360,295.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.9984604120254515,0.6311042904853821,0.5725491046905518,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.9990000128746032,0.9475592970848083,0.6068817973136902,296.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.9990000128746032,0.7241870164871216,0.4482408165931701,296.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.9990000128746032,0.7458921074867249,0.6068817973136902,295.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.9557871222496032,0.5458055138587952,2.471970796585083,286.1713256835937,284.95001220703125,298.1009521484375,292.2982482910156,296.7689208984375,296.3833312988281,286.1699523925781,1.0,1.0,0.1316599696874618,0.1316599696874618,1.0,1.0,-5.659543514251709,0.4557044208049774,5.203839302062988,-0.8136006593704224,1.0,1.0,0.0,308.0985412597656,410.0,83135.4765625,0.0,13427.2255859375,1.0,278.85565185546875,283.8315734863281,295.7020874023437,301.0486755371094,293.1499938964844,293.1499938964844,278.54998779296875,35999.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964098930358887,3.996437311172485,1.0656958693289198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.4052734375,0.0,1953.790771484375,1895.4371337890625,0.0,4300.0,0.9831892848014832,1.0,0.0,3.0,1.0,0.0
12402420,295.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.977950930595398,0.6101725697517395,0.5532403588294983,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.9377852082252502,0.6331558227539062,296.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.70662522315979,0.4676467478275299,296.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.7278645634651184,0.6331558227539062,295.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.930957853794098,0.5302695631980896,2.404947757720948,285.9710388183594,284.95001220703125,298.0832824707031,292.2934265136719,296.7229309082031,296.32916259765625,285.9693603515625,1.0,1.0,0.1333673894405365,0.1333673894405365,1.0,1.0,-5.642171382904053,0.4722222983837127,5.169949054718018,-0.7932044267654419,1.0,1.0,0.0,315.55426025390625,410.0,84385.9140625,0.0,13393.26171875,1.0,278.5557861328125,283.6071472167969,295.73394775390625,301.1709289550781,293.1499938964844,293.1499938964844,278.25,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996429204940796,3.996456861495972,1.0657063285179902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.548828125,0.0,1953.8194580078125,1895.4371337890625,0.0,4300.0,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
12402480,295.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.977950930595398,0.6101725697517395,0.5532403588294983,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.9377852082252502,0.6331558227539062,296.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.70662522315979,0.4676467478275299,296.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.7278645634651184,0.6331558227539062,295.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.930957853794098,0.5302695631980896,2.404947757720948,285.9710388183594,284.95001220703125,298.0832824707031,292.2934265136719,296.7229309082031,296.32916259765625,285.9693603515625,1.0,1.0,0.1333673894405365,0.1333673894405365,1.0,1.0,-5.642171382904053,0.4722222983837127,5.169949054718018,-0.7932044267654419,1.0,1.0,0.0,315.55426025390625,410.0,84385.9140625,0.0,13393.26171875,1.0,278.5557861328125,283.6071472167969,295.73394775390625,301.1709289550781,293.1499938964844,293.1499938964844,278.25,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996429204940796,3.996456861495972,1.0657063285179902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.548828125,0.0,1953.8194580078125,1895.4371337890625,0.0,4300.0,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
12402540,295.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.9556692242622375,0.5925295948982239,0.5374513268470764,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9990000128746032,0.9262375235557556,0.6593303680419922,296.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.9983969926834106,0.6870774030685425,0.4836725294589996,296.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9990000128746032,0.707615852355957,0.6593303680419922,295.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.9067533016204834,0.5146366357803345,2.3373231887817383,285.7624816894531,284.95001220703125,298.0650329589844,292.2880554199219,296.6677551269531,296.2633056640625,285.7606811523437,1.0,1.0,0.1350747942924499,0.1350747942924499,1.0,1.0,-5.624011993408203,0.4882569909095764,5.135754585266113,-0.7729958295822144,1.0,1.0,0.0,323.3016357421875,410.0,85539.5390625,0.0,13357.486328125,1.0,278.2557678222656,283.3763427734375,295.7620849609375,301.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.798828125,0.0,1953.83642578125,1895.4371337890625,0.0,4300.0,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12402600,295.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.9556692242622375,0.5925295948982239,0.5374513268470764,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9990000128746032,0.9262375235557556,0.6593303680419922,296.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.9983969926834106,0.6870774030685425,0.4836725294589996,296.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.9990000128746032,0.707615852355957,0.6593303680419922,295.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.9067533016204834,0.5146366357803345,2.3373231887817383,285.7624816894531,284.95001220703125,298.0650329589844,292.2880554199219,296.6677551269531,296.2633056640625,285.7606811523437,1.0,1.0,0.1350747942924499,0.1350747942924499,1.0,1.0,-5.624011993408203,0.4882569909095764,5.135754585266113,-0.7729958295822144,1.0,1.0,0.0,323.3016357421875,410.0,85539.5390625,0.0,13357.486328125,1.0,278.2557678222656,283.3763427734375,295.7620849609375,301.2817687988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.798828125,0.0,1953.83642578125,1895.4371337890625,0.0,4300.0,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12402660,295.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.916425883769989,0.5763245224952698,0.5236020088195801,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.9990000128746032,0.9115811586380004,0.7170883417129517,296.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.9682360887527466,0.6707563996315002,0.4722172319889068,296.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.9761722683906556,0.6876046657562256,0.6559045314788818,295.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.872655987739563,0.499425858259201,2.273212194442749,285.6386413574219,284.95001220703125,298.0462646484375,292.2822265625,296.6217041015625,296.2095642089844,285.6365661621094,1.0,1.0,0.1364111751317978,0.1364111751317978,1.0,1.0,-5.580653667449951,0.49663046002388,5.084022998809815,-0.754254937171936,1.0,1.0,0.0,341.5012512207031,410.0,85274.8515625,0.0,13273.03125,1.0,278.1520080566406,283.25634765625,295.7513427734375,301.2493591308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.7958984375,0.0,1953.846435546875,1895.4371337890625,0.0,4300.0,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12402720,295.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.916425883769989,0.5763245224952698,0.5236020088195801,296.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.9990000128746032,0.9115811586380004,0.7170883417129517,296.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.9682360887527466,0.6707563996315002,0.4722172319889068,296.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.9761722683906556,0.6876046657562256,0.6559045314788818,295.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.872655987739563,0.499425858259201,2.273212194442749,285.6386413574219,284.95001220703125,298.0462646484375,292.2822265625,296.6217041015625,296.2095642089844,285.6365661621094,1.0,1.0,0.1364111751317978,0.1364111751317978,1.0,1.0,-5.580653667449951,0.49663046002388,5.084022998809815,-0.754254937171936,1.0,1.0,0.0,341.5012512207031,410.0,85274.8515625,0.0,13273.03125,1.0,278.1520080566406,283.25634765625,295.7513427734375,301.2493591308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.7958984375,0.0,1953.846435546875,1895.4371337890625,0.0,4300.0,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12402780,295.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.8842887878417969,0.561294674873352,0.5108631253242493,296.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9990000128746032,0.8932867050170898,0.7742023468017578,296.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9353872537612916,0.6577746272087097,0.4635148048400879,296.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9432141780853271,0.6719385385513306,0.6413612365722656,295.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8435087203979492,0.4850119948387146,2.212533950805664,285.5655822753906,284.95001220703125,298.0269775390625,292.2759704589844,296.5848388671875,296.1674194335937,285.5638732910156,1.0,1.0,0.1377475559711456,0.1377475559711456,1.0,1.0,-5.533972263336182,0.5040000081062317,5.029972076416016,-0.7367352843284607,1.0,1.0,0.0,360.9113159179688,410.0,84372.0234375,0.0,13176.3828125,1.0,278.1500549316406,283.1993408203125,295.7220153808594,301.1539611816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.3017578125,0.0,1953.8524169921875,1895.4371337890625,0.0,4300.0,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12402840,295.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.8842887878417969,0.561294674873352,0.5108631253242493,296.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.9990000128746032,0.8932867050170898,0.7742023468017578,296.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9353872537612916,0.6577746272087097,0.4635148048400879,296.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.9432141780853271,0.6719385385513306,0.6413612365722656,295.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.8435087203979492,0.4850119948387146,2.212533950805664,285.5655822753906,284.95001220703125,298.0269775390625,292.2759704589844,296.5848388671875,296.1674194335937,285.5638732910156,1.0,1.0,0.1377475559711456,0.1377475559711456,1.0,1.0,-5.533972263336182,0.5040000081062317,5.029972076416016,-0.7367352843284607,1.0,1.0,0.0,360.9113159179688,410.0,84372.0234375,0.0,13176.3828125,1.0,278.1500549316406,283.1993408203125,295.7220153808594,301.1539611816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.3017578125,0.0,1953.8524169921875,1895.4371337890625,0.0,4300.0,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12402900,295.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.8708091378211975,0.5541088581085205,0.5048155784606934,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.9990000128746032,0.883644700050354,0.8004833459854126,296.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.9203193783760072,0.6518287062644958,0.4596423804759979,296.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.9275904297828674,0.6649039387702942,0.6350412964820862,295.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.8312656283378601,0.4780842959880829,2.1834640502929688,285.53179931640625,284.95001220703125,298.0171813964844,292.2726745605469,296.5689392089844,296.1496887207031,285.5301513671875,1.0,1.0,0.1384157538414001,0.1384157538414001,1.0,1.0,-5.511001586914063,0.5075635313987732,5.0034379959106445,-0.7280861139297485,1.0,1.0,0.0,370.3390808105469,410.0,83936.3671875,0.0,13129.30859375,1.0,278.1500244140625,283.1731262207031,295.7081298828125,301.1105651855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.7978515625,0.0,1953.8544921875,1895.4371337890625,0.0,4300.0,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
12402960,295.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.8585453629493713,0.54708331823349,0.4989201426506042,296.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49908447265625,0.9990000128746032,0.8737801909446716,0.8255703449249268,296.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.9069117307662964,0.6460906863212585,0.4559402167797088,296.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9132487773895264,0.6581568121910095,0.6290525794029236,295.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8199587464332581,0.4713089764118194,2.1550891399383545,285.4991149902344,284.95001220703125,298.0072631835937,292.2693176269531,296.5543212890625,296.1336364746094,285.4975280761719,1.0,1.0,0.1392460912466049,0.1392460912466049,1.0,1.0,-5.488167762756348,0.5125390887260437,4.97562837600708,-0.7180405259132385,1.0,1.0,0.0,379.64752197265625,410.0,83513.921875,0.0,13082.2763671875,1.0,278.1499938964844,283.14776611328125,295.6946716308594,301.0688171386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.904296875,0.0,1953.85595703125,1895.4371337890625,0.0,4300.0,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12403020,295.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8236444592475891,0.5328961610794067,0.4880581796169281,296.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9665563106536864,0.8572429418563843,0.816567599773407,296.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8693480491638184,0.6345598101615906,0.4493313729763031,296.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.8741062879562378,0.6447288990020752,0.6183040142059326,295.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.7841038703918457,0.4577285945415497,2.103201389312744,285.40142822265625,284.95001220703125,297.98712158203125,292.26226806640625,296.5348205566406,296.1148986816406,285.3985900878906,1.0,0.99748694896698,0.1409067511558532,0.1409067511558532,1.0,1.0,-5.380889892578125,0.5132368803024292,4.867652893066406,-0.6918424367904663,1.0,1.0,0.0,416.6285400390625,410.0,82275.2578125,0.0,12801.849609375,1.0,278.1499938964844,283.0755920410156,295.6651916503906,300.9693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.34765625,0.0,1953.858154296875,1895.4371337890625,0.0,4300.0,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12403080,295.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8236444592475891,0.5328961610794067,0.4880581796169281,296.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013366699219,0.9665563106536864,0.8572429418563843,0.816567599773407,296.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8693480491638184,0.6345598101615906,0.4493313729763031,296.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.8741062879562378,0.6447288990020752,0.6183040142059326,295.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.7841038703918457,0.4577285945415497,2.103201389312744,285.40142822265625,284.95001220703125,297.98712158203125,292.26226806640625,296.5348205566406,296.1148986816406,285.3985900878906,1.0,0.99748694896698,0.1409067511558532,0.1409067511558532,1.0,1.0,-5.380889892578125,0.5132368803024292,4.867652893066406,-0.6918424367904663,1.0,1.0,0.0,416.6285400390625,410.0,82275.2578125,0.0,12801.849609375,1.0,278.1499938964844,283.0755920410156,295.6651916503906,300.9693603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.34765625,0.0,1953.858154296875,1895.4371337890625,0.0,4300.0,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12403140,295.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8049646615982056,0.5189805030822754,0.4764600396156311,296.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.9459247589111328,0.8451384902000427,0.80555659532547,296.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8514569401741028,0.6233068108558655,0.4421789050102234,296.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.8552213907241821,0.6315833330154419,0.6068658828735352,295.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.7648677825927734,0.4445647895336151,2.048386335372925,285.2994689941406,284.95001220703125,297.9666442871094,292.2549133300781,296.5334167480469,296.1188659667969,285.2967224121094,1.0,0.9867587089538574,0.1425674259662628,0.1425674259662628,1.0,1.0,-5.264952659606934,0.5116656422615051,4.753286838531494,-0.66764897108078,1.0,1.0,0.0,430.9244079589844,410.0,81032.65625,0.0,12276.779296875,1.0,278.1499938964844,283.0010681152344,295.6296081542969,300.8537902832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.3017578125,0.0,1953.859375,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12403200,295.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8049646615982056,0.5189805030822754,0.4764600396156311,296.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.9459247589111328,0.8451384902000427,0.80555659532547,296.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8514569401741028,0.6233068108558655,0.4421789050102234,296.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.8552213907241821,0.6315833330154419,0.6068658828735352,295.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.7648677825927734,0.4445647895336151,2.048386335372925,285.2994689941406,284.95001220703125,297.9666442871094,292.2549133300781,296.5334167480469,296.1188659667969,285.2967224121094,1.0,0.9867587089538574,0.1425674259662628,0.1425674259662628,1.0,1.0,-5.264952659606934,0.5116656422615051,4.753286838531494,-0.66764897108078,1.0,1.0,0.0,430.9244079589844,410.0,81032.65625,0.0,12276.779296875,1.0,278.1499938964844,283.0010681152344,295.6296081542969,300.8537902832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.3017578125,0.0,1953.859375,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12403260,295.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7912667393684387,0.5055977702140808,0.4649629890918731,296.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9323713183403016,0.8343648910522461,0.7958933711051941,296.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.840172290802002,0.6125396490097046,0.4350758492946625,296.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.843032717704773,0.6188387870788574,0.5954261422157288,296.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.7518622875213623,0.4319721460342407,1.9943276643753047,285.2017517089844,284.95001220703125,297.9458312988281,292.2472839355469,296.5381774902344,296.1307983398437,285.1990661621094,1.0,0.97372567653656,0.1444969922304153,0.1444969922304153,1.0,1.0,-5.151834487915039,0.5116782784461975,4.640156269073486,-0.6425613164901733,1.0,1.0,0.0,436.2826232910156,398.0,79840.4921875,0.0,11706.90234375,1.0,278.1499938964844,282.9295654296875,295.59307861328125,300.7391967773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.8583984375,0.0,1953.860107421875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12403320,295.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.7912667393684387,0.5055977702140808,0.4649629890918731,296.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.9323713183403016,0.8343648910522461,0.7958933711051941,296.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.840172290802002,0.6125396490097046,0.4350758492946625,296.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.843032717704773,0.6188387870788574,0.5954261422157288,296.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.7518622875213623,0.4319721460342407,1.9943276643753047,285.2017517089844,284.95001220703125,297.9458312988281,292.2472839355469,296.5381774902344,296.1307983398437,285.1990661621094,1.0,0.97372567653656,0.1444969922304153,0.1444969922304153,1.0,1.0,-5.151834487915039,0.5116782784461975,4.640156269073486,-0.6425613164901733,1.0,1.0,0.0,436.2826232910156,398.0,79840.4921875,0.0,11706.90234375,1.0,278.1499938964844,282.9295654296875,295.59307861328125,300.7391967773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.8583984375,0.0,1953.860107421875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12403380,295.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7832077741622925,0.4927349090576172,0.4535329639911651,296.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9262257814407348,0.8240981101989746,0.7864042520523071,296.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8345528244972229,0.6022422313690186,0.4279913008213043,296.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8365516066551208,0.6064618825912476,0.5839173197746277,296.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7441741824150085,0.4199019968509674,1.940657019615173,285.1058654785156,284.95001220703125,297.9247741699219,292.2394104003906,296.5455322265625,296.14630126953125,285.1031188964844,1.0,0.9571635127067566,0.1464265584945678,0.1464265584945678,1.0,1.0,-5.039445877075195,0.5105668306350708,4.528879165649414,-0.6187011003494263,1.0,1.0,0.0,431.3693237304688,386.0,78670.6171875,0.0,11073.2158203125,1.0,278.1499938964844,282.85955810546875,295.55670166015625,300.6268310546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.3017578125,0.0,1953.8604736328125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12403440,295.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7832077741622925,0.4927349090576172,0.4535329639911651,296.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.9262257814407348,0.8240981101989746,0.7864042520523071,296.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8345528244972229,0.6022422313690186,0.4279913008213043,296.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8365516066551208,0.6064618825912476,0.5839173197746277,296.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7441741824150085,0.4199019968509674,1.940657019615173,285.1058654785156,284.95001220703125,297.9247741699219,292.2394104003906,296.5455322265625,296.14630126953125,285.1031188964844,1.0,0.9571635127067566,0.1464265584945678,0.1464265584945678,1.0,1.0,-5.039445877075195,0.5105668306350708,4.528879165649414,-0.6187011003494263,1.0,1.0,0.0,431.3693237304688,386.0,78670.6171875,0.0,11073.2158203125,1.0,278.1499938964844,282.85955810546875,295.55670166015625,300.6268310546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.3017578125,0.0,1953.8604736328125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12403500,295.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7802538871765137,0.4865003228187561,0.447915107011795,296.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.924567699432373,0.8190869688987732,0.7817033529281616,296.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8327933549880981,0.5972705483436584,0.4245107173919678,296.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8343509435653687,0.6004106402397156,0.5782087445259094,296.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7413092851638794,0.4140594005584717,1.9142935276031487,285.05865478515625,284.95001220703125,297.9141540527344,292.2353820800781,296.5498962402344,296.1549072265625,285.0559387207031,1.0,0.9484143257141112,0.1473913490772247,0.1473913490772247,1.0,1.0,-4.984126567840576,0.5096569657325745,4.474469661712647,-0.6073514223098755,1.0,1.0,0.0,426.9735412597656,386.0,78096.7265625,0.0,10753.4111328125,1.0,278.1499938964844,282.8251647949219,295.5385131835937,300.5712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.3466796875,0.0,1953.8607177734373,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12403560,295.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7777065634727478,0.4803871512413025,0.442377507686615,296.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9234333634376526,0.8141400218009949,0.7770352363586426,296.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8314286470413208,0.592408299446106,0.4210841953754425,296.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8325322270393372,0.5944437384605408,0.5725492238998413,296.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7388090491294861,0.408334881067276,1.8883187770843504,285.0120849609375,284.95001220703125,297.9034729003906,292.2312927246094,296.5545654296875,296.1639404296875,285.0093688964844,1.0,0.9395305514335632,0.1484325528144836,0.1484325528144836,1.0,1.0,-4.929542541503906,0.5090751647949219,4.420467376708984,-0.5958420634269714,1.0,1.0,0.0,421.9097290039063,374.0,77530.6484375,0.0,10437.8154296875,1.0,278.1499938964844,282.791259765625,295.5203552246094,300.5162658691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.044921875,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12403620,296.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7734488844871521,0.4685164093971252,0.4315647482872009,296.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9222156405448914,0.8044206500053406,0.767806351184845,296.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8295124769210815,0.5830045342445374,0.4144106209278106,296.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8296585083007812,0.5827459692955017,0.5613964796066284,296.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7345499396324158,0.3972316384315491,1.8376401662826536,284.9208068847656,284.95001220703125,297.8819885253906,292.2230224609375,296.5646667480469,296.1830444335937,284.9181213378906,1.0,0.9216383099555968,0.1505149453878402,0.1505149453878402,1.0,1.0,-4.8227858543396,0.5072911977767944,4.315494537353516,-0.5739876627922058,0.9999426007270812,0.9999426007270812,0.0,410.5838623046875,362.0,76422.3984375,0.0,9826.517578125,1.0,278.1499938964844,282.724853515625,295.4842224121094,300.40802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964327812194815,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.3984375,0.0,1953.838623046875,1895.4371337890625,0.0,4300.0,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
12403680,296.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7734488844871521,0.4685164093971252,0.4315647482872009,296.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9222156405448914,0.8044206500053406,0.767806351184845,296.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8295124769210815,0.5830045342445374,0.4144106209278106,296.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8296585083007812,0.5827459692955017,0.5613964796066284,296.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7345499396324158,0.3972316384315491,1.8376401662826536,284.9208068847656,284.95001220703125,297.8819885253906,292.2230224609375,296.5646667480469,296.1830444335937,284.9181213378906,1.0,0.9216383099555968,0.1505149453878402,0.1505149453878402,1.0,1.0,-4.8227858543396,0.5072911977767944,4.315494537353516,-0.5739876627922058,0.9999426007270812,0.9999426007270812,0.0,410.5838623046875,362.0,76422.3984375,0.0,9826.517578125,1.0,278.1499938964844,282.724853515625,295.4842224121094,300.40802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964327812194815,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.3984375,0.0,1953.838623046875,1895.4371337890625,0.0,4300.0,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
