time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403740,296.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7699296474456787,0.4570978581905365,0.4211105704307556,296.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9218922853469848,0.7949129939079285,0.7587282061576843,296.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8283184766769409,0.5740078687667847,0.407984584569931,296.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8274310231208801,0.5713502168655396,0.5504747629165649,296.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7309324741363525,0.3865640461444855,1.7886922359466553,284.8321228027344,284.95001220703125,297.8603820800781,292.2146301269531,296.5755615234375,296.2031555175781,284.8294677734375,1.0,0.9038400053977966,0.1525973528623581,0.1525973528623581,1.0,1.0,-4.719326972961426,0.5046207308769226,4.214705944061279,-0.5537602305412292,0.9997252821922302,0.9997252821922302,0.0,398.4535827636719,350.0,75343.2265625,0.0,9247.267578125,1.0,278.1499938964844,282.6604309082031,295.4483947753906,300.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36006.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99620509147644,3.996232509613037,1.065586729964707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.857421875,0.0,1953.583251953125,1895.4371337890625,0.0,4300.0,0.9831465482711792,1.0,0.0,3.0,1.0,0.0
12403800,296.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7699296474456787,0.4570978581905365,0.4211105704307556,296.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9218922853469848,0.7949129939079285,0.7587282061576843,296.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8283184766769409,0.5740078687667847,0.407984584569931,296.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8274310231208801,0.5713502168655396,0.5504747629165649,296.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7309324741363525,0.3865640461444855,1.7886922359466553,284.8321228027344,284.95001220703125,297.8603820800781,292.2146301269531,296.5755615234375,296.2031555175781,284.8294677734375,1.0,0.9038400053977966,0.1525973528623581,0.1525973528623581,1.0,1.0,-4.719326972961426,0.5046207308769226,4.214705944061279,-0.5537602305412292,0.9997252821922302,0.9997252821922302,0.0,398.4535827636719,350.0,75343.2265625,0.0,9247.267578125,1.0,278.1499938964844,282.6604309082031,295.4483947753906,300.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36006.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99620509147644,3.996232509613037,1.065586729964707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.857421875,0.0,1953.583251953125,1895.4371337890625,0.0,4300.0,0.9831465482711792,1.0,0.0,3.0,1.0,0.0
12403860,296.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7669340968132019,0.4461153745651245,0.4110174477100372,296.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.9221773147583008,0.78560471534729,0.7498058676719666,296.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.827642560005188,0.5654023885726929,0.4018082916736603,296.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.8256498575210571,0.5602665543556213,0.5398105382919312,296.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.7277547121047974,0.3763092756271362,1.741456389427185,284.7459411621094,284.95001220703125,297.83868408203125,292.2061462402344,296.58697509765625,296.2240295410156,284.7433166503906,1.0,0.8862822651863098,0.1547655016183853,0.1547655016183853,1.0,1.0,-4.619184970855713,0.5015953183174133,4.117589473724365,-0.5346304178237915,0.999395191669464,0.999395191669464,0.0,385.9821472167969,338.0,74291.625,0.0,8701.89453125,1.0,278.1499938964844,282.5979309082031,295.4128723144531,300.19830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36013.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9957408905029297,3.9957683086395264,1.065339233718987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.076171875,0.0,1953.0244140625,1895.4371337890625,0.0,4300.0,0.9830452799797058,1.0,0.0,3.0,1.0,0.0
12403920,296.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7669340968132019,0.4461153745651245,0.4110174477100372,296.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.9221773147583008,0.78560471534729,0.7498058676719666,296.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.827642560005188,0.5654023885726929,0.4018082916736603,296.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.8256498575210571,0.5602665543556213,0.5398105382919312,296.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.7277547121047974,0.3763092756271362,1.741456389427185,284.7459411621094,284.95001220703125,297.83868408203125,292.2061462402344,296.58697509765625,296.2240295410156,284.7433166503906,1.0,0.8862822651863098,0.1547655016183853,0.1547655016183853,1.0,1.0,-4.619184970855713,0.5015953183174133,4.117589473724365,-0.5346304178237915,0.999395191669464,0.999395191669464,0.0,385.9821472167969,338.0,74291.625,0.0,8701.89453125,1.0,278.1499938964844,282.5979309082031,295.4128723144531,300.19830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36013.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9957408905029297,3.9957683086395264,1.065339233718987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.076171875,0.0,1953.0244140625,1895.4371337890625,0.0,4300.0,0.9830452799797058,1.0,0.0,3.0,1.0,0.0
12403980,296.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.7643728852272034,0.4355591833591461,0.4012844562530517,296.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.9229543805122375,0.7764889597892761,0.7410411834716797,296.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.827401876449585,0.5571771264076233,0.3958803415298462,296.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.8242357969284058,0.5494992733001709,0.5294183492660522,296.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7249311208724976,0.3664543628692627,1.6959099769592283,284.6622314453125,284.95001220703125,297.8169250488281,292.19757080078125,296.59881591796875,296.2454528808594,284.6596374511719,1.0,0.8690255284309387,0.1569336503744125,0.1569336503744125,1.0,1.0,-4.522347927093506,0.4976930022239685,4.024654865264893,-0.5171158313751221,0.9989551305770874,0.9989551305770874,0.0,373.3738403320313,326.0,73266.8203125,0.0,8189.88623046875,1.0,278.1499938964844,282.53729248046875,295.3776550292969,300.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,36020.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995017051696777,3.995044469833374,1.0649532669049222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.8134765625,0.0,1952.1278076171875,1895.4371337890625,0.0,4300.0,0.982885718345642,1.0,0.0,3.0,1.0,0.0
12404040,296.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.7643728852272034,0.4355591833591461,0.4012844562530517,296.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.9229543805122375,0.7764889597892761,0.7410411834716797,296.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.827401876449585,0.5571771264076233,0.3958803415298462,296.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.8242357969284058,0.5494992733001709,0.5294183492660522,296.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7249311208724976,0.3664543628692627,1.6959099769592283,284.6622314453125,284.95001220703125,297.8169250488281,292.19757080078125,296.59881591796875,296.2454528808594,284.6596374511719,1.0,0.8690255284309387,0.1569336503744125,0.1569336503744125,1.0,1.0,-4.522347927093506,0.4976930022239685,4.024654865264893,-0.5171158313751221,0.9989551305770874,0.9989551305770874,0.0,373.3738403320313,326.0,73266.8203125,0.0,8189.88623046875,1.0,278.1499938964844,282.53729248046875,295.3776550292969,300.0967102050781,293.1499938964844,293.1499938964844,278.1499938964844,36020.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995017051696777,3.995044469833374,1.0649532669049222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.8134765625,0.0,1952.1278076171875,1895.4371337890625,0.0,4300.0,0.982885718345642,1.0,0.0,3.0,1.0,0.0
12404100,296.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.7632433772087097,0.4304384589195251,0.3965521156787872,296.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.9235129952430724,0.7720015645027161,0.7367177605628967,296.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.8274343609809875,0.5532038807868958,0.3930083811283111,296.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.8236570358276367,0.5442346930503845,0.5243264436721802,296.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.7236409783363342,0.3616738617420196,1.6737629175186155,284.6213073730469,284.95001220703125,297.8060302734375,292.1932983398437,296.6048278808594,296.2562866210937,284.6187438964844,1.0,0.8605172038078308,0.1580177098512649,0.1580177098512649,1.0,1.0,-4.475159168243408,0.4954192340373993,3.979739904403688,-0.5089554786682129,0.9986947774887084,0.9986947774887084,0.0,367.0491943359375,326.0,72764.390625,0.0,7945.9521484375,1.0,278.1499938964844,282.5076599121094,295.36016845703125,300.04669189453125,293.1499938964844,293.1499938964844,278.1499938964844,36023.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994554042816162,3.994581460952759,1.0647064527802286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.6982421875,0.0,1951.54736328125,1895.4371337890625,0.0,4300.0,0.9827831387519836,1.0,0.0,3.0,1.0,0.0
12404160,296.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58154296875,0.7622133493423462,0.4254229664802551,0.3919099271297455,296.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58087158203125,0.9241833090782166,0.7675610184669495,0.7324339151382446,296.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.8275679349899292,0.549323320388794,0.3901979029178619,296.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.8231633305549622,0.5390507578849792,0.5193055868148804,296.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818176269531,0.7224312424659729,0.3569915294647217,1.6520358324050903,284.5810241699219,284.95001220703125,297.795166015625,292.1889953613281,296.6109313964844,296.2672424316406,284.5784606933594,1.0,0.8520915508270264,0.1591740399599075,0.1591740399599075,1.0,1.0,-4.428796291351318,0.4932619333267212,3.935534238815308,-0.5008633136749268,0.9984076619148254,0.9984076619148254,0.0,360.7197570800781,314.0,72268.7421875,0.0,7709.82080078125,1.0,278.1499938964844,282.478515625,295.3428039550781,299.9972229003906,293.1499938964844,293.1499938964844,278.1499938964844,36027.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994021415710449,3.994048833847046,1.0644224630596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.92578125,0.0,1950.8756103515625,1895.4371337890625,0.0,4300.0,0.9826648831367492,1.0,0.0,3.0,1.0,0.0
12404220,296.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50274658203125,0.7604426741600037,0.4156946539878845,0.3828852474689483,296.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.9258544445037842,0.7588132619857788,0.7239794135093689,296.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.828132688999176,0.5418272614479065,0.3847530484199524,296.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50244140625,0.8224272727966309,0.5289174318313599,0.5094714760780334,296.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7202466130256653,0.3479088246822357,1.609790563583374,284.5022277832031,284.95001220703125,297.7734375,292.1804504394531,296.623291015625,296.2893371582031,284.4997253417969,1.0,0.8354782462120056,0.1614867150783538,0.1614867150783538,1.0,1.0,-4.338447570800781,0.4882640540599823,3.8501832485198975,-0.4858923852443695,0.9977573156356812,0.9977573156356812,0.0,348.061767578125,302.0,71297.0859375,0.0,7259.74755859375,1.0,278.1499938964844,282.4216003417969,295.3083190917969,299.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,36035.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992753267288208,3.9927806854248047,1.063746594809345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.2568359375,0.0,1949.2657470703125,1895.4371337890625,0.0,4300.0,0.9823825359344482,1.0,0.0,3.0,1.0,0.0
12404280,296.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50274658203125,0.7604426741600037,0.4156946539878845,0.3828852474689483,296.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.9258544445037842,0.7588132619857788,0.7239794135093689,296.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.828132688999176,0.5418272614479065,0.3847530484199524,296.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50244140625,0.8224272727966309,0.5289174318313599,0.5094714760780334,296.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7202466130256653,0.3479088246822357,1.609790563583374,284.5022277832031,284.95001220703125,297.7734375,292.1804504394531,296.623291015625,296.2893371582031,284.4997253417969,1.0,0.8354782462120056,0.1614867150783538,0.1614867150783538,1.0,1.0,-4.338447570800781,0.4882640540599823,3.8501832485198975,-0.4858923852443695,0.9977573156356812,0.9977573156356812,0.0,348.061767578125,302.0,71297.0859375,0.0,7259.74755859375,1.0,278.1499938964844,282.4216003417969,295.3083190917969,299.89990234375,293.1499938964844,293.1499938964844,278.1499938964844,36035.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992753267288208,3.9927806854248047,1.063746594809345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.2568359375,0.0,1949.2657470703125,1895.4371337890625,0.0,4300.0,0.9823825359344482,1.0,0.0,3.0,1.0,0.0
12404340,296.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264221191406,0.7590694427490234,0.4063681662082672,0.3742065727710724,296.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257507324219,0.9279825687408448,0.750239908695221,0.7156739830970764,296.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.8291082382202148,0.5346807837486267,0.3795412182807922,296.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.8220421075820923,0.5190991163253784,0.4999174773693084,296.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.7183921337127686,0.3392005562782287,1.569155216217041,284.4259338378906,284.95001220703125,297.7518005371094,292.17193603515625,296.6358947753906,296.3117370605469,284.4234313964844,1.0,0.8191802501678467,0.163799375295639,0.163799375295639,1.0,1.0,-4.251266479492188,0.4823369979858398,3.768929481506348,-0.4725557267665863,0.997007131576538,0.997007131576538,0.0,335.4141845703125,290.0,70352.4453125,0.0,6837.8251953125,1.0,278.1499938964844,282.3665466308594,295.2743225097656,299.8048400878906,293.1499938964844,293.1499938964844,278.1499938964844,36042.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991212129592896,3.991239547729492,1.0629256621541572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.7626953125,0.0,1947.2977294921875,1895.4371337890625,0.0,4300.0,0.9820386171340942,1.0,0.0,3.0,1.0,0.0
12404400,296.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264221191406,0.7590694427490234,0.4063681662082672,0.3742065727710724,296.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257507324219,0.9279825687408448,0.750239908695221,0.7156739830970764,296.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.8291082382202148,0.5346807837486267,0.3795412182807922,296.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.8220421075820923,0.5190991163253784,0.4999174773693084,296.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267272949219,0.7183921337127686,0.3392005562782287,1.569155216217041,284.4259338378906,284.95001220703125,297.7518005371094,292.17193603515625,296.6358947753906,296.3117370605469,284.4234313964844,1.0,0.8191802501678467,0.163799375295639,0.163799375295639,1.0,1.0,-4.251266479492188,0.4823369979858398,3.768929481506348,-0.4725557267665863,0.997007131576538,0.997007131576538,0.0,335.4141845703125,290.0,70352.4453125,0.0,6837.8251953125,1.0,278.1499938964844,282.3665466308594,295.2743225097656,299.8048400878906,293.1499938964844,293.1499938964844,278.1499938964844,36042.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991212129592896,3.991239547729492,1.0629256621541572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.7626953125,0.0,1947.2977294921875,1895.4371337890625,0.0,4300.0,0.9820386171340942,1.0,0.0,3.0,1.0,0.0
12404460,296.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526306152344,0.7581079602241516,0.3974371254444122,0.3658693730831146,296.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519592285156,0.9305874705314636,0.7418340444564819,0.7075125575065613,296.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8305128812789917,0.5278760194778442,0.3745577335357666,296.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523254394531,0.8220271468162537,0.5095952749252319,0.4906444549560547,296.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529357910156,0.7168916463851929,0.3308610916137695,1.5301101207733154,284.35211181640625,284.95001220703125,297.7303161621094,292.1635437011719,296.64874267578125,296.3344116210937,284.34967041015625,1.0,0.8031885027885437,0.1662736535072326,0.1662736535072326,1.0,1.0,-4.167209625244141,0.4760093092918396,3.691200017929077,-0.4603146016597748,0.996160328388214,0.996160328388214,0.0,322.78570556640625,278.0,69435.6796875,0.0,6442.25048828125,1.0,278.1499938964844,282.3134155273437,295.2408447265625,299.71209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36049.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989400148391724,3.98942756652832,1.0619608019624138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.4462890625,0.0,1944.974365234375,1895.4371337890625,0.0,4300.0,0.9816334247589112,1.0,0.0,3.0,1.0,0.0
12404520,296.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526306152344,0.7581079602241516,0.3974371254444122,0.3658693730831146,296.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519592285156,0.9305874705314636,0.7418340444564819,0.7075125575065613,296.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8305128812789917,0.5278760194778442,0.3745577335357666,296.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523254394531,0.8220271468162537,0.5095952749252319,0.4906444549560547,296.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529357910156,0.7168916463851929,0.3308610916137695,1.5301101207733154,284.35211181640625,284.95001220703125,297.7303161621094,292.1635437011719,296.64874267578125,296.3344116210937,284.34967041015625,1.0,0.8031885027885437,0.1662736535072326,0.1662736535072326,1.0,1.0,-4.167209625244141,0.4760093092918396,3.691200017929077,-0.4603146016597748,0.996160328388214,0.996160328388214,0.0,322.78570556640625,278.0,69435.6796875,0.0,6442.25048828125,1.0,278.1499938964844,282.3134155273437,295.2408447265625,299.71209716796875,293.1499938964844,293.1499938964844,278.1499938964844,36049.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989400148391724,3.98942756652832,1.0619608019624138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.4462890625,0.0,1944.974365234375,1895.4371337890625,0.0,4300.0,0.9816334247589112,1.0,0.0,3.0,1.0,0.0
12404580,296.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.7575818300247192,0.3888963758945465,0.3578699827194214,296.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807312011719,0.9336956143379213,0.733588695526123,0.6994896531105042,296.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810363769531,0.8323742747306824,0.5214064121246338,0.3697986900806427,296.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810974121094,0.8224093914031982,0.5004061460494995,0.4816536009311676,296.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.7157790660858154,0.322886198759079,1.4926409721374512,284.2808837890625,284.95001220703125,297.708984375,292.1552734375,296.6618347167969,296.3573608398437,284.27850341796875,1.0,0.7874945402145386,0.1687479168176651,0.1687479168176651,1.0,1.0,-4.086247444152832,0.4691224098205566,3.6171250343322754,-0.4493198692798614,0.9952199459075928,0.9952199459075928,0.0,310.1785888671875,266.0,68547.9140625,0.0,6071.34375,1.0,278.1499938964844,282.2622375488281,295.2079467773437,299.621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36057.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987319231033325,3.987346649169922,1.0608532647893298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.34375,0.0,1942.299072265625,1895.4371337890625,0.0,4300.0,0.981167495250702,1.0,0.0,3.0,1.0,0.0
12404640,296.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.7575818300247192,0.3888963758945465,0.3578699827194214,296.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807312011719,0.9336956143379213,0.733588695526123,0.6994896531105042,296.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810363769531,0.8323742747306824,0.5214064121246338,0.3697986900806427,296.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2810974121094,0.8224093914031982,0.5004061460494995,0.4816536009311676,296.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2817077636719,0.7157790660858154,0.322886198759079,1.4926409721374512,284.2808837890625,284.95001220703125,297.708984375,292.1552734375,296.6618347167969,296.3573608398437,284.27850341796875,1.0,0.7874945402145386,0.1687479168176651,0.1687479168176651,1.0,1.0,-4.086247444152832,0.4691224098205566,3.6171250343322754,-0.4493198692798614,0.9952199459075928,0.9952199459075928,0.0,310.1785888671875,266.0,68547.9140625,0.0,6071.34375,1.0,278.1499938964844,282.2622375488281,295.2079467773437,299.621826171875,293.1499938964844,293.1499938964844,278.1499938964844,36057.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987319231033325,3.987346649169922,1.0608532647893298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.34375,0.0,1942.299072265625,1895.4371337890625,0.0,4300.0,0.981167495250702,1.0,0.0,3.0,1.0,0.0
12404700,296.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2467956542969,0.7574913501739502,0.3847711980342865,0.3539963960647583,296.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.9354469180107116,0.7295238971710205,0.6955282688140869,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2464294433594,0.8334870934486389,0.5182957649230957,0.3675025105476379,296.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2464599609375,0.8227593898773193,0.4959305822849273,0.477264940738678,296.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2470703125,0.7153806686401367,0.3190347254276275,1.474495530128479,284.24627685546875,284.95001220703125,297.6983947753906,292.1512145996094,296.66845703125,296.3689270019531,284.243896484375,1.0,0.779756486415863,0.1699850559234619,0.1699850559234619,1.0,1.0,-4.046920776367188,0.4657934308052063,3.581127166748047,-0.4439639449119568,0.9947153329849244,0.9947153329849244,0.0,303.8837280273437,266.0,68115.28125,0.0,5894.6513671875,1.0,278.1499938964844,282.2373962402344,295.1917724609375,299.57769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36060.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986178398132324,3.986205816268921,1.060246290762734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.267578125,0.0,1940.830078125,1895.4371337890625,0.0,4300.0,0.9809118509292604,1.0,0.0,3.0,1.0,0.0
12404760,296.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.7575184106826782,0.3807366490364074,0.3502028584480285,296.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2120361328125,0.937332272529602,0.7254951000213623,0.6915982365608215,296.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8347261548042297,0.5152647495269775,0.3652598559856415,296.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.8232215642929077,0.4915426671504974,0.4729503989219665,296.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.7150921821594238,0.3152709901332855,1.456730604171753,284.21221923828125,284.95001220703125,297.6878662109375,292.1471862792969,296.6747741699219,296.3800354003906,284.2098693847656,1.0,0.772087574005127,0.1713003516197204,0.1713003516197204,1.0,1.0,-4.008341312408447,0.462757259607315,3.545584201812744,-0.4384814500808716,0.9941887855529784,0.9941887855529784,0.0,297.5953674316406,254.0,67689.1015625,0.0,5723.4931640625,1.0,278.1499938964844,282.2130126953125,295.1757507324219,299.5341796875,293.1499938964844,293.1499938964844,278.1499938964844,36064.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.984972476959229,3.984999895095825,1.0596048696243088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.36328125,0.0,1939.2764892578125,1895.4371337890625,0.0,4300.0,0.9806414246559144,1.0,0.0,3.0,1.0,0.0
12404820,296.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.7579410672187805,0.3729350864887237,0.3428473472595215,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459045410156,0.94151771068573,0.717534601688385,0.6838252544403076,296.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8376069068908691,0.509436309337616,0.3609315156936645,296.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462707519531,0.8245115876197815,0.483026385307312,0.4645588994026184,296.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.7148662805557251,0.3080039620399475,1.422327160835266,284.1460876464844,284.95001220703125,297.6670227050781,292.1393127441406,296.6877136230469,296.4026794433594,284.143798828125,1.0,0.756951093673706,0.1739309281110763,0.1739309281110763,1.0,1.0,-3.933404445648194,0.4569547474384308,3.476449728012085,-0.4277381598949432,0.9930718541145324,0.9930718541145324,0.0,285.0361022949219,242.0,66860.40625,0.0,5397.0341796875,1.0,278.1499938964844,282.1658020019531,295.144287109375,299.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,36071.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.982368469238281,3.982395887374878,1.0582205050013729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.4892578125,0.0,1935.9190673828125,1895.4371337890625,0.0,4300.0,0.9800572395324708,1.0,0.0,3.0,1.0,0.0
12404880,296.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.7579410672187805,0.3729350864887237,0.3428473472595215,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459045410156,0.94151771068573,0.717534601688385,0.6838252544403076,296.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462097167969,0.8376069068908691,0.509436309337616,0.3609315156936645,296.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1462707519531,0.8245115876197815,0.483026385307312,0.4645588994026184,296.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468811035156,0.7148662805557251,0.3080039620399475,1.422327160835266,284.1460876464844,284.95001220703125,297.6670227050781,292.1393127441406,296.6877136230469,296.4026794433594,284.143798828125,1.0,0.756951093673706,0.1739309281110763,0.1739309281110763,1.0,1.0,-3.933404445648194,0.4569547474384308,3.476449728012085,-0.4277381598949432,0.9930718541145324,0.9930718541145324,0.0,285.0361022949219,242.0,66860.40625,0.0,5397.0341796875,1.0,278.1499938964844,282.1658020019531,295.144287109375,299.4491271972656,293.1499938964844,293.1499938964844,278.1499938964844,36071.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.982368469238281,3.982395887374878,1.0582205050013729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.4892578125,0.0,1935.9190673828125,1895.4371337890625,0.0,4300.0,0.9800572395324708,1.0,0.0,3.0,1.0,0.0
12404940,296.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.7588967680931091,0.3654923141002655,0.3358028531074524,296.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9462491869926452,0.7096359729766846,0.6761152148246765,296.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.841072678565979,0.5039162039756775,0.3568105101585388,296.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.8263173699378967,0.4748367667198181,0.4564685523509979,296.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834655761719,0.7151545882225037,0.3010960221290588,1.389470100402832,284.08270263671875,284.95001220703125,297.646484375,292.1316833496094,296.70123291015625,296.42596435546875,284.0804748535156,1.0,0.7420752644538879,0.1765615195035934,0.1765615195035934,1.0,1.0,-3.861399412155152,0.451477587223053,3.409921646118164,-0.417317122220993,0.9918724298477172,0.9918724298477172,0.0,272.5009155273437,230.0,66063.0546875,0.0,5090.5751953125,1.0,278.1499938964844,282.12066650390625,295.1206359863281,299.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36078.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977856874465942,1.0,0.0,0.0,3.979510545730591,3.979537963867188,1.0567021035967628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.56640625,0.0,1932.2322998046875,1895.4371337890625,0.0,4281.302734375,0.9794156551361084,1.0,0.0,3.0,1.0,0.0
12405000,296.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08319091796875,0.7588967680931091,0.3654923141002655,0.3358028531074524,296.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9462491869926452,0.7096359729766846,0.6761152148246765,296.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08282470703125,0.841072678565979,0.5039162039756775,0.3568105101585388,296.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.8263173699378967,0.4748367667198181,0.4564685523509979,296.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834655761719,0.7151545882225037,0.3010960221290588,1.389470100402832,284.08270263671875,284.95001220703125,297.646484375,292.1316833496094,296.70123291015625,296.42596435546875,284.0804748535156,1.0,0.7420752644538879,0.1765615195035934,0.1765615195035934,1.0,1.0,-3.861399412155152,0.451477587223053,3.409921646118164,-0.417317122220993,0.9918724298477172,0.9918724298477172,0.0,272.5009155273437,230.0,66063.0546875,0.0,5090.5751953125,1.0,278.1499938964844,282.12066650390625,295.1206359863281,299.37115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36078.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977856874465942,1.0,0.0,0.0,3.979510545730591,3.979537963867188,1.0567021035967628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.56640625,0.0,1932.2322998046875,1895.4371337890625,0.0,4281.302734375,0.9794156551361084,1.0,0.0,3.0,1.0,0.0
12405060,296.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.7604357004165649,0.3583988547325134,0.3290636539459228,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.9515492916107178,0.7018511295318604,0.6684818863868713,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.845186710357666,0.4986909627914428,0.3528900146484375,296.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218811035156,0.8286786675453186,0.4669573009014129,0.4486624300479889,296.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224914550781,0.7159935235977173,0.2945256233215332,1.358109951019287,284.021728515625,284.95001220703125,297.6263122558594,292.1243591308594,296.7154235839844,296.4500427246094,284.01953125,1.0,0.7274463176727295,0.1792316734790802,0.1792316734790802,1.0,1.0,-3.792246580123901,0.4464292526245117,3.3458173274993896,-0.4070954620838165,0.9905936121940612,0.9905936121940612,0.0,259.9933776855469,218.0,65290.84765625,0.0,4802.70947265625,1.0,278.1499938964844,282.0772399902344,295.108154296875,299.3070983886719,293.1499938964844,293.1499938964844,278.1499938964844,36084.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944502711296082,1.0,0.0,0.0,3.9764034748077393,3.976430892944336,1.0550527349550975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.509765625,0.0,1928.22412109375,1895.4371337890625,0.0,4253.009765625,0.978717803955078,1.0,0.0,3.0,1.0,0.0
12405120,296.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.7604357004165649,0.3583988547325134,0.3290636539459228,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.9515492916107178,0.7018511295318604,0.6684818863868713,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.845186710357666,0.4986909627914428,0.3528900146484375,296.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218811035156,0.8286786675453186,0.4669573009014129,0.4486624300479889,296.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224914550781,0.7159935235977173,0.2945256233215332,1.358109951019287,284.021728515625,284.95001220703125,297.6263122558594,292.1243591308594,296.7154235839844,296.4500427246094,284.01953125,1.0,0.7274463176727295,0.1792316734790802,0.1792316734790802,1.0,1.0,-3.792246580123901,0.4464292526245117,3.3458173274993896,-0.4070954620838165,0.9905936121940612,0.9905936121940612,0.0,259.9933776855469,218.0,65290.84765625,0.0,4802.70947265625,1.0,278.1499938964844,282.0772399902344,295.108154296875,299.3070983886719,293.1499938964844,293.1499938964844,278.1499938964844,36084.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944502711296082,1.0,0.0,0.0,3.9764034748077393,3.976430892944336,1.0550527349550975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.509765625,0.0,1928.22412109375,1895.4371337890625,0.0,4253.009765625,0.978717803955078,1.0,0.0,3.0,1.0,0.0
12405180,296.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.7626170516014099,0.3516497611999511,0.3226249516010284,296.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.962646484375,0.9574442505836488,0.6942123770713806,0.6609724164009094,296.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8500117659568787,0.4937165677547455,0.3491466343402862,296.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.8316500782966614,0.4593839049339294,0.4411351382732391,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7174074649810791,0.2882703244686126,1.328142166137695,283.9628295898437,284.95001220703125,297.6065368652344,292.1173400878906,296.7301330566406,296.47467041015625,283.960693359375,1.0,0.71304851770401,0.1819018423557281,0.1819018423557281,1.0,1.0,-3.7258360385894775,0.4416955411434173,3.284140348434448,-0.3971605896949768,0.9892376065254213,0.9892376065254213,0.0,247.5205535888672,206.0,64539.10546875,0.0,4532.0693359375,1.0,278.1499938964844,282.03521728515625,295.0997619628906,299.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36091.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990906298160553,1.0,0.0,0.0,3.9730498790740967,3.973077297210693,1.0532738770052674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.830078125,0.0,1923.8992919921875,1895.4371337890625,0.0,4222.78076171875,0.9779642820358276,1.0,0.0,3.0,1.0,0.0
12405240,296.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.7626170516014099,0.3516497611999511,0.3226249516010284,296.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.962646484375,0.9574442505836488,0.6942123770713806,0.6609724164009094,296.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.8500117659568787,0.4937165677547455,0.3491466343402862,296.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.8316500782966614,0.4593839049339294,0.4411351382732391,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7174074649810791,0.2882703244686126,1.328142166137695,283.9628295898437,284.95001220703125,297.6065368652344,292.1173400878906,296.7301330566406,296.47467041015625,283.960693359375,1.0,0.71304851770401,0.1819018423557281,0.1819018423557281,1.0,1.0,-3.7258360385894775,0.4416955411434173,3.284140348434448,-0.3971605896949768,0.9892376065254213,0.9892376065254213,0.0,247.5205535888672,206.0,64539.10546875,0.0,4532.0693359375,1.0,278.1499938964844,282.03521728515625,295.0997619628906,299.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36091.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990906298160553,1.0,0.0,0.0,3.9730498790740967,3.973077297210693,1.0532738770052674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.830078125,0.0,1923.8992919921875,1895.4371337890625,0.0,4222.78076171875,0.9779642820358276,1.0,0.0,3.0,1.0,0.0
12405300,296.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345703125,0.7639706134796143,0.3483993709087372,0.3195156157016754,296.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339294433594,0.9606146216392516,0.6904521584510803,0.6572677493095398,296.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.8527160286903381,0.4913198053836822,0.3473344445228576,296.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93426513671875,0.8333867788314819,0.4557082653045654,0.4374741613864898,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93487548828125,0.7183402180671692,0.2852554321289062,1.3136550188064575,283.9341125488281,284.95001220703125,297.5968017578125,292.1139831542969,296.73760986328125,296.4870910644531,283.9319763183594,1.0,0.7059303522109985,0.1832369267940521,0.1832369267940521,1.0,1.0,-3.693618774414064,0.4394414126873016,3.2541773319244385,-0.3922969102859497,0.9885314702987672,0.9885314702987672,0.0,241.2981872558593,206.0,64170.0390625,0.0,4402.7861328125,1.0,278.1499938964844,282.01470947265625,295.09619140625,299.222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36094.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891170859336852,1.0,0.0,0.0,3.97128176689148,3.971308946609497,1.0523366427150904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.2724609375,0.0,1921.6201171875,1895.4371337890625,0.0,4207.455078125,0.97756689786911,1.0,0.0,3.0,1.0,0.0
12405360,296.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.7655138373374939,0.3452286124229431,0.3164765536785126,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056396484375,0.9639344215393066,0.6867347955703735,0.6536000967025757,296.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059143066406,0.8556373119354248,0.4889867603778839,0.3455644249916076,296.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.8353062868118286,0.4521041214466095,0.4338791668415069,296.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065856933594,0.7194321751594543,0.2823138236999511,1.2994897365570068,283.90582275390625,284.95001220703125,297.5871887207031,292.1106872558594,296.7451477050781,296.4996032714844,283.9037170410156,1.0,0.6988634467124939,0.1845855712890625,0.1845855712890625,1.0,1.0,-3.6620492935180655,0.437296599149704,3.22475266456604,-0.3874657154083252,0.9878068566322328,0.9878068566322328,0.0,235.0842742919922,194.0,63805.31640625,0.0,4277.3349609375,1.0,278.1499938964844,281.9944763183594,295.09283447265625,299.1963195800781,293.1499938964844,293.1499938964844,278.1499938964844,36098.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873266220092772,1.0,0.0,0.0,3.969452857971192,3.969480037689209,1.0513675761103514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.4814453125,0.0,1919.2635498046875,1895.4371337890625,0.0,4192.0771484375,0.9771558046340942,1.0,0.0,3.0,1.0,0.0
12405420,296.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.7692216634750366,0.3391194939613342,0.3106029629707336,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504638671875,0.971014142036438,0.6794314384460449,0.6463803648948669,296.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8622038960456848,0.4845106899738312,0.3421524465084076,296.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507995605469,0.8397514224052429,0.4451051950454712,0.4268815815448761,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.7221256494522095,0.2766452133655548,1.2721012830734253,283.85064697265625,284.95001220703125,297.5683288574219,292.1044616699219,296.7604064941406,296.5246887207031,283.8485717773437,1.0,0.6848760843276978,0.187282845377922,0.187282845377922,1.0,1.0,-3.600818395614624,0.4332340657711029,3.167584180831909,-0.3779930770397186,0.9863035082817078,0.9863035082817078,0.0,222.67984008789065,182.0,63088.8984375,0.0,4037.380126953125,1.0,278.1499938964844,281.9549255371094,295.0865783691406,299.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,36104.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983748733997345,1.0,0.0,0.0,3.965613842010498,3.965641021728516,1.0493348554518889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.1181640625,0.0,1914.3206787109373,1895.4371337890625,0.0,4161.22265625,0.9762927293777466,1.0,0.0,3.0,1.0,0.0
12405480,296.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511047363281,0.7692216634750366,0.3391194939613342,0.3106029629707336,296.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504638671875,0.971014142036438,0.6794314384460449,0.6463803648948669,296.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507385253906,0.8622038960456848,0.4845106899738312,0.3421524465084076,296.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507995605469,0.8397514224052429,0.4451051950454712,0.4268815815448761,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.7221256494522095,0.2766452133655548,1.2721012830734253,283.85064697265625,284.95001220703125,297.5683288574219,292.1044616699219,296.7604064941406,296.5246887207031,283.8485717773437,1.0,0.6848760843276978,0.187282845377922,0.187282845377922,1.0,1.0,-3.600818395614624,0.4332340657711029,3.167584180831909,-0.3779930770397186,0.9863035082817078,0.9863035082817078,0.0,222.67984008789065,182.0,63088.8984375,0.0,4037.380126953125,1.0,278.1499938964844,281.9549255371094,295.0865783691406,299.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,36104.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983748733997345,1.0,0.0,0.0,3.965613842010498,3.965641021728516,1.0493348554518889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.1181640625,0.0,1914.3206787109373,1895.4371337890625,0.0,4161.22265625,0.9762927293777466,1.0,0.0,3.0,1.0,0.0
12405540,296.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.7738633751869202,0.3333112299442291,0.3049938082695007,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7970886230469,0.978648006916046,0.6723040342330933,0.6393170356750488,296.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973327636719,0.8698697090148926,0.4802823364734649,0.338908314704895,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79742431640625,0.8451255559921265,0.4383786916732788,0.4201340675354004,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.7255678176879883,0.2712551057338714,1.2459346055984497,283.7972717285156,284.95001220703125,297.54998779296875,292.09869384765625,296.77569580078125,296.5497131347656,283.79522705078125,1.0,0.6710720062255859,0.1899801343679428,0.1899801343679428,1.0,1.0,-3.542072296142578,0.4294653534889221,3.112607002258301,-0.3687682151794433,0.9847301244735718,0.9847301244735718,0.0,210.3043365478516,170.0,62390.22265625,0.0,3811.157470703125,1.0,278.1499938964844,281.9166259765625,295.080810546875,299.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,36111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801779985427856,1.0,0.0,0.0,3.961534976959229,3.961562156677246,1.0471774203324458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.685546875,0.0,1909.0753173828125,1895.4371337890625,0.0,4130.27099609375,0.9753756523132324,1.0,0.0,3.0,1.0,0.0
