time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405600,296.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977294921875,0.7738633751869202,0.3333112299442291,0.3049938082695007,296.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7970886230469,0.978648006916046,0.6723040342330933,0.6393170356750488,296.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973327636719,0.8698697090148926,0.4802823364734649,0.338908314704895,296.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79742431640625,0.8451255559921265,0.4383786916732788,0.4201340675354004,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7980041503906,0.7255678176879883,0.2712551057338714,1.2459346055984497,283.7972717285156,284.95001220703125,297.54998779296875,292.09869384765625,296.77569580078125,296.5497131347656,283.79522705078125,1.0,0.6710720062255859,0.1899801343679428,0.1899801343679428,1.0,1.0,-3.542072296142578,0.4294653534889221,3.112607002258301,-0.3687682151794433,0.9847301244735718,0.9847301244735718,0.0,210.3043365478516,170.0,62390.22265625,0.0,3811.157470703125,1.0,278.1499938964844,281.9166259765625,295.080810546875,299.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,36111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801779985427856,1.0,0.0,0.0,3.961534976959229,3.961562156677246,1.0471774203324458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.685546875,0.0,1909.0753173828125,1895.4371337890625,0.0,4130.27099609375,0.9753756523132324,1.0,0.0,3.0,1.0,0.0
12405660,296.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74615478515625,0.7795943021774292,0.3277945816516876,0.2996411025524139,296.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455139160156,0.9867704510688782,0.6653525829315186,0.6324107646942139,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7457580566406,0.8788216710090637,0.4762940108776092,0.3358272016048431,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.745849609375,0.8516153693199158,0.4319186210632324,0.4136311113834381,296.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.729876697063446,0.2661356925964355,1.2209559679031372,283.7456970214844,284.95001220703125,297.5321044921875,292.09326171875,296.7909545898437,296.57452392578125,283.74371337890625,1.0,0.6574382185935974,0.1926936656236648,0.1926936656236648,1.0,1.0,-3.485748052597046,0.4260304272174835,3.0597176551818848,-0.3597392141819,0.983089029788971,0.983089029788971,0.0,197.95567321777344,158.0,61709.98828125,0.0,3597.716552734375,1.0,278.1499938964844,281.8795471191406,295.07550048828125,299.0458374023437,293.1499938964844,293.1499938964844,278.1499938964844,36117.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766275882720948,1.0,0.0,0.0,3.957218170166016,3.957245349884033,1.044896521307237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.19921875,0.0,1903.53125,1895.4371337890625,0.0,4099.34033203125,0.9744048714637756,1.0,0.0,3.0,1.0,0.0
12405720,296.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74615478515625,0.7795943021774292,0.3277945816516876,0.2996411025524139,296.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7455139160156,0.9867704510688782,0.6653525829315186,0.6324107646942139,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7457580566406,0.8788216710090637,0.4762940108776092,0.3358272016048431,296.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.745849609375,0.8516153693199158,0.4319186210632324,0.4136311113834381,296.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464294433594,0.729876697063446,0.2661356925964355,1.2209559679031372,283.7456970214844,284.95001220703125,297.5321044921875,292.09326171875,296.7909545898437,296.57452392578125,283.74371337890625,1.0,0.6574382185935974,0.1926936656236648,0.1926936656236648,1.0,1.0,-3.485748052597046,0.4260304272174835,3.0597176551818848,-0.3597392141819,0.983089029788971,0.983089029788971,0.0,197.95567321777344,158.0,61709.98828125,0.0,3597.716552734375,1.0,278.1499938964844,281.8795471191406,295.07550048828125,299.0458374023437,293.1499938964844,293.1499938964844,278.1499938964844,36117.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766275882720948,1.0,0.0,0.0,3.957218170166016,3.957245349884033,1.044896521307237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.19921875,0.0,1903.53125,1895.4371337890625,0.0,4099.34033203125,0.9744048714637756,1.0,0.0,3.0,1.0,0.0
12405780,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6963806152344,0.7866034507751465,0.3225578963756561,0.2945347726345062,296.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957702636719,0.9952778220176696,0.6585744619369507,0.6256598234176636,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.8892763257026672,0.4725353121757507,0.3329022526741028,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6960754394531,0.8594622611999512,0.4257169365882873,0.407365620136261,296.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966552734375,0.7352238893508911,0.2612768411636352,1.1971222162246704,283.6959228515625,284.95001220703125,297.5145263671875,292.0881042480469,296.8060607910156,296.5990905761719,283.6940002441406,1.0,0.6439600586891174,0.1954072117805481,0.1954072117805481,1.0,1.0,-3.4317615032196045,0.422882616519928,3.0088789463043213,-0.3509378731250763,0.9813833832740784,0.9813833832740784,0.0,185.633056640625,146.0,61048.61328125,0.0,3396.13134765625,1.0,278.1499938964844,281.84375,295.07049560546875,298.9989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36123.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973109483718872,1.0,0.0,0.0,3.952666759490967,3.952693700790405,1.0424942047393415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6181640625,0.0,1897.695068359375,1895.4371337890625,0.0,4068.545166015625,0.9733812212944032,1.0,0.0,3.0,1.0,0.0
12405840,296.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6963806152344,0.7866034507751465,0.3225578963756561,0.2945347726345062,296.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6957702636719,0.9952778220176696,0.6585744619369507,0.6256598234176636,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.8892763257026672,0.4725353121757507,0.3329022526741028,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6960754394531,0.8594622611999512,0.4257169365882873,0.407365620136261,296.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6966552734375,0.7352238893508911,0.2612768411636352,1.1971222162246704,283.6959228515625,284.95001220703125,297.5145263671875,292.0881042480469,296.8060607910156,296.5990905761719,283.6940002441406,1.0,0.6439600586891174,0.1954072117805481,0.1954072117805481,1.0,1.0,-3.4317615032196045,0.422882616519928,3.0088789463043213,-0.3509378731250763,0.9813833832740784,0.9813833832740784,0.0,185.633056640625,146.0,61048.61328125,0.0,3396.13134765625,1.0,278.1499938964844,281.84375,295.07049560546875,298.9989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36123.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973109483718872,1.0,0.0,0.0,3.952666759490967,3.952693700790405,1.0424942047393415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.6181640625,0.0,1897.695068359375,1895.4371337890625,0.0,4068.545166015625,0.9733812212944032,1.0,0.0,3.0,1.0,0.0
12405900,296.56256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6720275878906,0.790489912033081,0.3200408816337585,0.2920775115489959,296.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.67138671875,0.9990000128746032,0.6552621722221375,0.6217731833457947,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.671630859375,0.8949511051177979,0.4707385897636413,0.3315011262893677,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6717224121094,0.8638094663619995,0.4227103292942047,0.4043264985084533,296.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.7382211685180664,0.2589419484138489,1.1856536865234375,283.67156982421875,284.95001220703125,297.505859375,292.0856018066406,296.8135070800781,296.6112060546875,283.6695556640625,1.0,0.6372435688972473,0.1967639774084091,0.1967639774084091,1.0,1.0,-3.4050350189208984,0.4212998151779175,2.9837350845336914,-0.346531331539154,0.9805065989494324,0.9805065989494324,0.0,179.5934295654297,146.0,60719.859375,0.0,3298.7841796875,1.0,278.1499938964844,281.826171875,295.0680847167969,298.9759216308594,293.1499938964844,293.1499938964844,278.1499938964844,36127.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97136390209198,1.0,0.0,0.0,3.9503023624420166,3.950329542160034,1.0412475148768865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.0693359375,0.0,1894.66748046875,1895.4371337890625,0.0,4053.212646484375,0.9728494882583618,1.0,0.0,3.0,1.0,0.0
12405960,296.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.64361572265625,0.7931967377662659,0.3175596594810486,0.2897104918956756,296.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6427917480469,0.9990000128746032,0.6523188352584839,0.6125393509864807,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6430969238281,0.8992821574211121,0.4689657390117645,0.330161988735199,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6432189941406,0.8669159412384033,0.419737309217453,0.4013791084289551,296.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6439819335937,0.7402365207672119,0.2566450536251068,1.1746265888214111,283.6430358886719,284.95001220703125,297.49725341796875,292.0831604003906,296.8207092285156,296.6230773925781,283.6404724121094,1.0,0.6302003860473633,0.1981270164251327,0.1981270164251327,1.0,1.0,-3.372709989547729,0.4186110496520996,2.95409893989563,-0.3418798744678497,0.979606866836548,0.979606866836548,0.0,174.46694946289062,134.0,60328.94921875,0.0,3195.464111328125,1.0,278.1499938964844,281.80535888671875,295.06549072265625,298.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36130.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695929884910583,1.0,0.0,0.0,3.9478759765625,3.9479029178619385,1.0399686516393558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.41796875,0.0,1891.564453125,1895.4371337890625,0.0,4037.622314453125,0.9723037481307985,1.0,0.0,3.0,1.0,0.0
12406020,296.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5779724121094,0.7991042137145996,0.3127025067806244,0.2850692868232727,296.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.9990000128746032,0.6484568119049072,0.589834988117218,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.577392578125,0.9087270498275756,0.4654842615127563,0.3275289833545685,296.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5775451660156,0.873699963092804,0.4138917028903961,0.3955776691436767,296.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.7447459697723389,0.2522028386592865,1.1531881093978882,283.57733154296875,284.95001220703125,297.480224609375,292.07843017578125,296.8341064453125,296.6452941894531,283.5745544433594,1.0,0.6154683232307434,0.2008530795574188,0.2008530795574188,1.0,1.0,-3.3038365840911865,0.4122796356678009,2.891556978225708,-0.3328832387924194,0.9777330160140992,0.9777330160140992,0.0,164.1519012451172,122.0,59465.88671875,0.0,2984.861328125,1.0,278.1499938964844,281.7579650878906,295.0583801269531,298.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36138.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656081795692444,1.0,0.0,0.0,3.942807674407959,3.9428346157073975,1.037300194184354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1708984375,0.0,1885.099365234375,1895.4371337890625,0.0,4002.417236328125,0.9711644053459167,1.0,0.0,3.0,1.0,0.0
12406080,296.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5779724121094,0.7991042137145996,0.3127025067806244,0.2850692868232727,296.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.9990000128746032,0.6484568119049072,0.589834988117218,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.577392578125,0.9087270498275756,0.4654842615127563,0.3275289833545685,296.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5775451660156,0.873699963092804,0.4138917028903961,0.3955776691436767,296.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5783996582031,0.7447459697723389,0.2522028386592865,1.1531881093978882,283.57733154296875,284.95001220703125,297.480224609375,292.07843017578125,296.8341064453125,296.6452941894531,283.5745544433594,1.0,0.6154683232307434,0.2008530795574188,0.2008530795574188,1.0,1.0,-3.3038365840911865,0.4122796356678009,2.891556978225708,-0.3328832387924194,0.9777330160140992,0.9777330160140992,0.0,164.1519012451172,122.0,59465.88671875,0.0,2984.861328125,1.0,278.1499938964844,281.7579650878906,295.0583801269531,298.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36138.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656081795692444,1.0,0.0,0.0,3.942807674407959,3.9428346157073975,1.037300194184354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1708984375,0.0,1885.099365234375,1895.4371337890625,0.0,4002.417236328125,0.9711644053459167,1.0,0.0,3.0,1.0,0.0
12406140,296.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087280273437,0.8066989779472351,0.3080262541770935,0.2805630564689636,296.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078430175781,0.9990000128746032,0.6469403505325317,0.564677894115448,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50811767578125,0.9211103320121764,0.4621270000934601,0.3249616026878357,296.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082702636719,0.8823862671852112,0.408211350440979,0.3899051249027252,296.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5091857910156,0.7508543133735657,0.2479997277259826,1.1326991319656372,283.508056640625,284.95001220703125,297.4634094238281,292.07391357421875,296.84698486328125,296.666748046875,283.5050964355469,1.0,0.6001472473144531,0.2035791575908661,0.2035791575908661,1.0,1.0,-3.2336201667785645,0.4054813086986542,2.828138828277588,-0.3240657150745392,0.975763976573944,0.975763976573944,0.0,153.37583923339844,110.0,58552.234375,0.0,2776.758544921875,1.0,278.1499938964844,281.70758056640625,295.05096435546875,298.8292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610090851783752,1.0,0.0,0.0,3.937433242797852,3.93746018409729,1.0344742804591078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.0498046875,0.0,1878.2626953125,1895.4371337890625,0.0,3961.575927734375,0.9699565768241882,1.0,0.0,3.0,1.0,0.0
12406200,296.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087280273437,0.8066989779472351,0.3080262541770935,0.2805630564689636,296.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5078430175781,0.9990000128746032,0.6469403505325317,0.564677894115448,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.50811767578125,0.9211103320121764,0.4621270000934601,0.3249616026878357,296.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082702636719,0.8823862671852112,0.408211350440979,0.3899051249027252,296.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5091857910156,0.7508543133735657,0.2479997277259826,1.1326991319656372,283.508056640625,284.95001220703125,297.4634094238281,292.07391357421875,296.84698486328125,296.666748046875,283.5050964355469,1.0,0.6001472473144531,0.2035791575908661,0.2035791575908661,1.0,1.0,-3.2336201667785645,0.4054813086986542,2.828138828277588,-0.3240657150745392,0.975763976573944,0.975763976573944,0.0,153.37583923339844,110.0,58552.234375,0.0,2776.758544921875,1.0,278.1499938964844,281.70758056640625,295.05096435546875,298.8292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36146.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610090851783752,1.0,0.0,0.0,3.937433242797852,3.93746018409729,1.0344742804591078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.0498046875,0.0,1878.2626953125,1895.4371337890625,0.0,3961.575927734375,0.9699565768241882,1.0,0.0,3.0,1.0,0.0
12406260,296.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364929199219,0.815708577632904,0.3035413026809692,0.2762157022953033,296.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4355773925781,0.9990000128746032,0.6475788354873657,0.5373592972755432,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358215332031,0.936243176460266,0.4589061141014099,0.3224792778491974,296.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8931243419647217,0.4027065932750702,0.3843839466571808,296.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369812011719,0.7587389349937439,0.244012713432312,1.1131625175476074,283.435791015625,284.95001220703125,297.44683837890625,292.0695495605469,296.8617553710937,296.6905517578125,283.43267822265625,1.0,0.5843645930290222,0.2065416425466537,0.2065416425466537,1.0,1.0,-3.162431001663208,0.3988471031188965,2.7635838985443115,-0.3148687481880188,0.9736970067024232,0.9736970067024232,0.0,142.34130859375,113.0,57588.80078125,0.0,2573.46630859375,1.0,278.1499938964844,281.65435791015625,295.0441589355469,298.7631225585937,293.1499938964844,293.1499938964844,278.1499938964844,36155.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559240937232972,1.0,0.0,0.0,3.931732177734375,3.9317591190338135,1.03148079233506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6767578125,0.0,1871.03076171875,1895.4371337890625,0.0,3916.1708984375,0.9686756730079652,1.0,0.0,3.0,1.0,0.0
12406320,296.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364929199219,0.815708577632904,0.3035413026809692,0.2762157022953033,296.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4355773925781,0.9990000128746032,0.6475788354873657,0.5373592972755432,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4358215332031,0.936243176460266,0.4589061141014099,0.3224792778491974,296.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8931243419647217,0.4027065932750702,0.3843839466571808,296.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369812011719,0.7587389349937439,0.244012713432312,1.1131625175476074,283.435791015625,284.95001220703125,297.44683837890625,292.0695495605469,296.8617553710937,296.6905517578125,283.43267822265625,1.0,0.5843645930290222,0.2065416425466537,0.2065416425466537,1.0,1.0,-3.162431001663208,0.3988471031188965,2.7635838985443115,-0.3148687481880188,0.9736970067024232,0.9736970067024232,0.0,142.34130859375,113.0,57588.80078125,0.0,2573.46630859375,1.0,278.1499938964844,281.65435791015625,295.0441589355469,298.7631225585937,293.1499938964844,293.1499938964844,278.1499938964844,36155.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559240937232972,1.0,0.0,0.0,3.931732177734375,3.9317591190338135,1.03148079233506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6767578125,0.0,1871.03076171875,1895.4371337890625,0.0,3916.1708984375,0.9686756730079652,1.0,0.0,3.0,1.0,0.0
12406380,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.376220703125,0.8197447657585144,0.2993029057979584,0.2721999287605285,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3755798339844,0.9990000128746032,0.6492934226989746,0.521335244178772,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.375732421875,0.944589912891388,0.4558875858783722,0.3202195763587951,296.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3758544921875,0.8982625007629395,0.3974409401416778,0.37920081615448,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.7622470855712891,0.2402330338954925,1.09520161151886,283.375732421875,284.95001220703125,297.4304504394531,292.0653381347656,296.8810729980469,296.7201538085937,283.3735656738281,1.0,0.5735448598861694,0.2095041126012802,0.2095041126012802,1.0,1.0,-3.107767105102539,0.3952966630458832,2.712470293045044,-0.3065982162952423,0.971555233001709,0.971555233001709,0.0,135.5421600341797,116.0,56788.9140625,0.0,2431.84716796875,1.0,278.1499938964844,281.6098937988281,295.03912353515625,298.7027893066406,293.1499938964844,293.1499938964844,278.1499938964844,36163.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506086111068726,1.0,0.0,0.0,3.925701379776001,3.92572832107544,1.0283189340043464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.57421875,0.0,1863.3961181640625,1895.4371337890625,0.0,3868.443359375,0.9673207402229308,1.0,0.0,3.0,1.0,0.0
12406440,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.376220703125,0.8197447657585144,0.2993029057979584,0.2721999287605285,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3755798339844,0.9990000128746032,0.6492934226989746,0.521335244178772,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.375732421875,0.944589912891388,0.4558875858783722,0.3202195763587951,296.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3758544921875,0.8982625007629395,0.3974409401416778,0.37920081615448,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3765563964844,0.7622470855712891,0.2402330338954925,1.09520161151886,283.375732421875,284.95001220703125,297.4304504394531,292.0653381347656,296.8810729980469,296.7201538085937,283.3735656738281,1.0,0.5735448598861694,0.2095041126012802,0.2095041126012802,1.0,1.0,-3.107767105102539,0.3952966630458832,2.712470293045044,-0.3065982162952423,0.971555233001709,0.971555233001709,0.0,135.5421600341797,116.0,56788.9140625,0.0,2431.84716796875,1.0,278.1499938964844,281.6098937988281,295.03912353515625,298.7027893066406,293.1499938964844,293.1499938964844,278.1499938964844,36163.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506086111068726,1.0,0.0,0.0,3.925701379776001,3.92572832107544,1.0283189340043464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.57421875,0.0,1863.3961181640625,1895.4371337890625,0.0,3868.443359375,0.9673207402229308,1.0,0.0,3.0,1.0,0.0
12406500,296.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3528137207031,0.8202200531959534,0.2972845733165741,0.2703195512294769,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.352294921875,0.9990000128746032,0.649797260761261,0.5167776346206665,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3524169921875,0.9465546011924744,0.4544710218906402,0.3191814124584198,296.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3525390625,0.8989659547805786,0.3949097096920013,0.3767428696155548,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3531188964844,0.7625015377998352,0.2384141832590103,1.0867232084274292,283.3524169921875,284.95001220703125,297.4223022460937,292.06329345703125,296.8910522460937,296.7353515625,283.3505249023437,1.0,0.5694039463996887,0.2109853625297546,0.2109853625297546,1.0,1.0,-3.0856237411499023,0.3944894671440124,2.691134452819824,-0.3025605976581573,0.9704666137695312,0.9704666137695312,0.0,133.37496948242188,116.0,56464.3515625,0.0,2378.841796875,1.0,278.1499938964844,281.5924987792969,295.0382080078125,298.67919921875,293.1499938964844,293.1499938964844,278.1499938964844,36167.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948152482509613,1.0,0.0,0.0,3.922576665878296,3.9226033687591553,1.0266825256621814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.896484375,0.0,1859.4442138671875,1895.4371337890625,0.0,3846.302978515625,0.9666184782981871,1.0,0.0,3.0,1.0,0.0
12406560,296.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.33282470703125,0.8199424743652344,0.2953324019908905,0.2685156166553497,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3323669433594,0.9990000128746032,0.6499016284942627,0.5138835906982422,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3324890136719,0.947450876235962,0.4531164169311523,0.3181993961334228,296.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33258056640625,0.8987458944320679,0.392446219921112,0.3743663132190704,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3330993652344,0.762020468711853,0.2366552352905273,1.0785773992538452,283.3324890136719,284.95001220703125,297.4142150878906,292.061279296875,296.9001770019531,296.74951171875,283.33087158203125,1.0,0.5659402012825012,0.2124603539705276,0.2124603539705276,1.0,1.0,-3.0661396980285645,0.3941670060157776,2.671972751617432,-0.2986184060573578,0.9693681001663208,0.9693681001663208,0.0,131.78924560546875,119.0,56183.1796875,0.0,2334.447509765625,1.0,278.1499938964844,281.57781982421875,295.0379943847656,298.6593322753906,293.1499938964844,293.1499938964844,278.1499938964844,36171.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459125995635986,1.0,0.0,0.0,3.9193856716156006,3.91941237449646,1.0250126933897263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.326171875,0.0,1855.411865234375,1895.4371337890625,0.0,3826.066162109375,0.9659011363983154,1.0,0.0,3.0,1.0,0.0
12406620,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30145263671875,0.8176173567771912,0.2916280329227447,0.2651257216930389,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011169433594,0.9990000128746032,0.6488896608352661,0.5119959115982056,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011779785156,0.9467090368270874,0.4505205452442169,0.316366046667099,296.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.30126953125,0.8961354494094849,0.3877255618572235,0.3698473572731018,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016357421875,0.7593603730201721,0.233310267329216,1.0632706880569458,283.3011779785156,284.95001220703125,297.39813232421875,292.05731201171875,296.91436767578125,296.7725524902344,283.3000183105469,1.0,0.5606557726860046,0.2154103368520736,0.2154103368520736,1.0,1.0,-3.0337488651275635,0.3947647213935852,2.638984203338623,-0.2909255623817444,0.9671476483345032,0.9671476483345032,0.0,129.97288513183594,122.0,55733.4921875,0.0,2266.003173828125,1.0,278.1499938964844,281.5555725097656,295.0385131835937,298.62860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36178.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421482682228088,1.0,0.0,0.0,3.912822723388672,3.9128494262695312,1.0215829888693406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.216796875,0.0,1847.1304931640625,1895.4371337890625,0.0,3791.960205078125,0.9644254446029664,1.0,0.0,3.0,1.0,0.0
12406680,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30145263671875,0.8176173567771912,0.2916280329227447,0.2651257216930389,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011169433594,0.9990000128746032,0.6488896608352661,0.5119959115982056,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3011779785156,0.9467090368270874,0.4505205452442169,0.316366046667099,296.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.30126953125,0.8961354494094849,0.3877255618572235,0.3698473572731018,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3016357421875,0.7593603730201721,0.233310267329216,1.0632706880569458,283.3011779785156,284.95001220703125,297.39813232421875,292.05731201171875,296.91436767578125,296.7725524902344,283.3000183105469,1.0,0.5606557726860046,0.2154103368520736,0.2154103368520736,1.0,1.0,-3.0337488651275635,0.3947647213935852,2.638984203338623,-0.2909255623817444,0.9671476483345032,0.9671476483345032,0.0,129.97288513183594,122.0,55733.4921875,0.0,2266.003173828125,1.0,278.1499938964844,281.5555725097656,295.0385131835937,298.62860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36178.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421482682228088,1.0,0.0,0.0,3.912822723388672,3.9128494262695312,1.0215829888693406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.216796875,0.0,1847.1304931640625,1895.4371337890625,0.0,3791.960205078125,0.9644254446029664,1.0,0.0,3.0,1.0,0.0
12406740,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2789306640625,0.8135590553283691,0.2881747782230377,0.2620041966438293,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2786865234375,0.9990000128746032,0.6464215517044067,0.5139324069023132,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787475585937,0.9434314370155334,0.4480584263801574,0.3146485388278961,296.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27880859375,0.8914483785629272,0.383267730474472,0.3656201362609863,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2790832519531,0.7551148533821106,0.2301773577928543,1.049129605293274,283.2787475585937,284.95001220703125,297.38214111328125,292.0534362792969,296.923095703125,296.7884826660156,283.27789306640625,1.0,0.5570478439331055,0.2183603346347808,0.2183603346347808,1.0,1.0,-3.008172035217285,0.396666407585144,2.611505508422852,-0.2834164202213287,0.9649034738540648,0.9649034738540648,0.0,129.48912048339844,125.0,55401.5390625,0.0,2217.744384765625,1.0,278.1499938964844,281.5407409667969,295.0390625,298.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36183.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392870664596558,1.0,0.0,0.0,3.906047344207764,3.906073808670044,1.0180480103372247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4345703125,0.0,1838.59912109375,1895.4371337890625,0.0,3765.9599609375,0.9629015922546388,1.0,0.0,3.0,1.0,0.0
12406800,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2789306640625,0.8135590553283691,0.2881747782230377,0.2620041966438293,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2786865234375,0.9990000128746032,0.6464215517044067,0.5139324069023132,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2787475585937,0.9434314370155334,0.4480584263801574,0.3146485388278961,296.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27880859375,0.8914483785629272,0.383267730474472,0.3656201362609863,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2790832519531,0.7551148533821106,0.2301773577928543,1.049129605293274,283.2787475585937,284.95001220703125,297.38214111328125,292.0534362792969,296.923095703125,296.7884826660156,283.27789306640625,1.0,0.5570478439331055,0.2183603346347808,0.2183603346347808,1.0,1.0,-3.008172035217285,0.396666407585144,2.611505508422852,-0.2834164202213287,0.9649034738540648,0.9649034738540648,0.0,129.48912048339844,125.0,55401.5390625,0.0,2217.744384765625,1.0,278.1499938964844,281.5407409667969,295.0390625,298.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36183.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392870664596558,1.0,0.0,0.0,3.906047344207764,3.906073808670044,1.0180480103372247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4345703125,0.0,1838.59912109375,1895.4371337890625,0.0,3765.9599609375,0.9629015922546388,1.0,0.0,3.0,1.0,0.0
12406860,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2632141113281,0.8082869052886963,0.2849474251270294,0.2591157853603363,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2630615234375,0.9990000128746032,0.6427444219589233,0.5184666514396667,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2630920410156,0.9384848475456238,0.4457921087741852,0.3130795955657959,296.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2631225585937,0.8854519128799438,0.3790501654148102,0.361650675535202,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2633056640625,0.7499279379844666,0.2272390574216842,1.0360069274902344,283.2630920410156,284.95001220703125,297.36627197265625,292.04962158203125,296.92803955078125,296.7995300292969,283.26251220703125,1.0,0.5546687841415405,0.2210306376218795,0.2210306376218795,1.0,1.0,-2.98771333694458,0.3989111483097076,2.5888020992279053,-0.276683360338211,0.9626432061195374,0.9626432061195374,0.0,129.9354248046875,128.0,55160.48828125,0.0,2183.904296875,1.0,278.1499938964844,281.5316772460937,295.0389709472656,298.5897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36188.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371735453605652,1.0,0.0,0.0,3.8990883827209473,3.899114847183228,1.0144237876374973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.65576171875,0.0,1829.8582763671875,1895.4371337890625,0.0,3746.71337890625,0.9613361954689026,1.0,0.0,3.0,1.0,0.0
12406920,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2632141113281,0.8082869052886963,0.2849474251270294,0.2591157853603363,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2630615234375,0.9990000128746032,0.6427444219589233,0.5184666514396667,296.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2630920410156,0.9384848475456238,0.4457921087741852,0.3130795955657959,296.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2631225585937,0.8854519128799438,0.3790501654148102,0.361650675535202,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2633056640625,0.7499279379844666,0.2272390574216842,1.0360069274902344,283.2630920410156,284.95001220703125,297.36627197265625,292.04962158203125,296.92803955078125,296.7995300292969,283.26251220703125,1.0,0.5546687841415405,0.2210306376218795,0.2210306376218795,1.0,1.0,-2.98771333694458,0.3989111483097076,2.5888020992279053,-0.276683360338211,0.9626432061195374,0.9626432061195374,0.0,129.9354248046875,128.0,55160.48828125,0.0,2183.904296875,1.0,278.1499938964844,281.5316772460937,295.0389709472656,298.5897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36188.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371735453605652,1.0,0.0,0.0,3.8990883827209473,3.899114847183228,1.0144237876374973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.65576171875,0.0,1829.8582763671875,1895.4371337890625,0.0,3746.71337890625,0.9613361954689026,1.0,0.0,3.0,1.0,0.0
12406980,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2536315917969,0.8021547794342041,0.2819316387176513,0.2564380764961242,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2535400390625,0.9990000128746032,0.6379353404045105,0.5247287154197693,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2535705566406,0.9325113892555236,0.4437370598316192,0.3116694688796997,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25360107421875,0.8787206411361694,0.3750613927841186,0.3579172790050506,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2536926269531,0.744278073310852,0.2245039045810699,1.023857593536377,283.2535705566406,284.95001220703125,297.3504333496094,292.0458374023437,296.93182373046875,296.8090209960937,283.25323486328125,1.0,0.553209662437439,0.223700925707817,0.223700925707817,1.0,1.0,-2.971231460571289,0.4019235670566559,2.569307804107666,-0.2700556516647339,0.9603742957115172,0.9603742957115172,0.0,131.0375213623047,131.0,55002.76171875,0.0,2160.688720703125,1.0,278.1499938964844,281.52789306640625,295.0382995605469,298.5777282714844,293.1499938964844,293.1499938964844,278.1499938964844,36192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935676336288452,1.0,0.0,0.0,3.891971111297608,3.891997575759888,1.0107237358170096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.89208984375,0.0,1820.9423828125,1895.4371337890625,0.0,3733.05859375,0.9597350358963012,1.0,0.0,3.0,1.0,0.0
12407040,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2536315917969,0.8021547794342041,0.2819316387176513,0.2564380764961242,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2535400390625,0.9990000128746032,0.6379353404045105,0.5247287154197693,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2535705566406,0.9325113892555236,0.4437370598316192,0.3116694688796997,296.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25360107421875,0.8787206411361694,0.3750613927841186,0.3579172790050506,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2536926269531,0.744278073310852,0.2245039045810699,1.023857593536377,283.2535705566406,284.95001220703125,297.3504333496094,292.0458374023437,296.93182373046875,296.8090209960937,283.25323486328125,1.0,0.553209662437439,0.223700925707817,0.223700925707817,1.0,1.0,-2.971231460571289,0.4019235670566559,2.569307804107666,-0.2700556516647339,0.9603742957115172,0.9603742957115172,0.0,131.0375213623047,131.0,55002.76171875,0.0,2160.688720703125,1.0,278.1499938964844,281.52789306640625,295.0382995605469,298.5777282714844,293.1499938964844,293.1499938964844,278.1499938964844,36192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935676336288452,1.0,0.0,0.0,3.891971111297608,3.891997575759888,1.0107237358170096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.89208984375,0.0,1820.9423828125,1895.4371337890625,0.0,3733.05859375,0.9597350358963012,1.0,0.0,3.0,1.0,0.0
12407100,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508239746094,0.7989348769187927,0.2804945707321167,0.2551706731319427,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.250732421875,0.9990000128746032,0.6351056694984436,0.528298020362854,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2507629394531,0.9293053150177002,0.4427905678749084,0.311024397611618,296.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25079345703125,0.8752208948135376,0.3731512427330017,0.3561355769634247,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2508544921875,0.7413973212242126,0.2232165038585662,1.0181742906570437,283.2507629394531,284.95001220703125,297.3425598144531,292.0439758300781,296.93438720703125,296.8146057128906,283.2505187988281,1.0,0.5527566075325012,0.225036084651947,0.225036084651947,1.0,1.0,-2.9642481803894043,0.4036843478679657,2.560563802719116,-0.2667636573314667,0.959238588809967,0.959238588809967,0.0,131.77053833007812,131.0,54946.53125,0.0,2152.260009765625,1.0,278.1499938964844,281.5274658203125,295.0378112792969,298.5732421875,293.1499938964844,293.1499938964844,278.1499938964844,36194.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93513286113739,1.0,0.0,0.0,3.888360261917114,3.8883867263793945,1.0088492672366556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.54150390625,0.0,1816.428466796875,1895.4371337890625,0.0,3728.097412109375,0.9589226245880128,1.0,0.0,3.0,1.0,0.0
12407160,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2488708496094,0.7956600785255432,0.2790966033935547,0.2539427876472473,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2488098144531,0.9990000128746032,0.6320466995239258,0.5320869088172913,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24884033203125,0.9260148406028748,0.441894382238388,0.3104167580604553,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.24884033203125,0.871679425239563,0.3712926506996155,0.3544060289859772,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489013671875,0.7385045289993286,0.221969649195671,1.012705683708191,283.24884033203125,284.95001220703125,297.33465576171875,292.0421142578125,296.937744140625,296.8212280273437,283.2486572265625,1.0,0.552451491355896,0.2262960076332092,0.2262960076332092,1.0,1.0,-2.957942247390747,0.4054137468338012,2.552528619766236,-0.2636511921882629,0.958102524280548,0.958102524280548,0.0,132.5997772216797,134.0,54897.90625,0.0,2145.519775390625,1.0,278.1499938964844,281.527587890625,295.0371398925781,298.5693054199219,293.1499938964844,293.1499938964844,278.1499938964844,36196.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346973896026612,1.0,0.0,0.0,3.884718894958496,3.884745359420776,1.0069605878015864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.05126953125,0.0,1811.88330078125,1895.4371337890625,0.0,3724.12109375,0.958103358745575,1.0,0.0,3.0,1.0,0.0
12407220,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464599609375,0.7890084385871887,0.276407778263092,0.25159353017807,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.9990000128746032,0.625328004360199,0.5402185916900635,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.9193007946014404,0.4402460157871246,0.3093092441558838,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464599609375,0.8645476698875427,0.3677212297916412,0.3510952293872833,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464904785156,0.7326933145523071,0.2195683270692825,1.0022681951522827,283.2464294433594,284.95001220703125,297.31890869140625,292.0383605957031,296.94677734375,296.8374938964844,283.246337890625,1.0,0.5522183179855347,0.2288158684968948,0.2288158684968948,1.0,1.0,-2.9470338821411133,0.4092029631137848,2.5378308296203613,-0.257468968629837,0.955829381942749,0.955829381942749,0.0,134.50881958007812,122.0,54805.31640625,0.0,2136.293701171875,1.0,278.1499938964844,281.5282897949219,295.0350646972656,298.5616149902344,293.1499938964844,293.1499938964844,278.1499938964844,36199.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340521097183228,1.0,0.0,0.0,3.877349615097046,3.877375841140747,1.0031437795987586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.60595703125,0.0,1802.7066650390625,1895.4371337890625,0.0,3718.226318359375,0.9564453959465028,1.0,0.0,3.0,1.0,0.0
12407280,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464599609375,0.7890084385871887,0.276407778263092,0.25159353017807,296.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.9990000128746032,0.625328004360199,0.5402185916900635,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464294433594,0.9193007946014404,0.4402460157871246,0.3093092441558838,296.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464599609375,0.8645476698875427,0.3677212297916412,0.3510952293872833,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464904785156,0.7326933145523071,0.2195683270692825,1.0022681951522827,283.2464294433594,284.95001220703125,297.31890869140625,292.0383605957031,296.94677734375,296.8374938964844,283.246337890625,1.0,0.5522183179855347,0.2288158684968948,0.2288158684968948,1.0,1.0,-2.9470338821411133,0.4092029631137848,2.5378308296203613,-0.257468968629837,0.955829381942749,0.955829381942749,0.0,134.50881958007812,122.0,54805.31640625,0.0,2136.293701171875,1.0,278.1499938964844,281.5282897949219,295.0350646972656,298.5616149902344,293.1499938964844,293.1499938964844,278.1499938964844,36199.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340521097183228,1.0,0.0,0.0,3.877349615097046,3.877375841140747,1.0031437795987586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.60595703125,0.0,1802.7066650390625,1895.4371337890625,0.0,3718.226318359375,0.9564453959465028,1.0,0.0,3.0,1.0,0.0
12407340,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2271728515625,0.7885298728942871,0.2738361656665802,0.2492239475250244,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2267150878906,0.9990000128746032,0.619045078754425,0.5360782146453857,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2268371582031,0.9207516312599182,0.4386955201625824,0.308193027973175,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2269592285156,0.8640298247337341,0.3642561733722687,0.3477767407894134,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273864746094,0.7319852113723755,0.2172095328569412,0.9914720058441162,283.2268371582031,284.95001220703125,297.3031616210937,292.0346069335937,296.9554443359375,296.8533630371094,283.2254638671875,1.0,0.5470048785209656,0.2313357144594192,0.2313357144594192,1.0,1.0,-2.92092514038086,0.4096900820732116,2.511234998703003,-0.2508917152881622,0.9535220861434937,0.9535220861434937,0.0,132.3290252685547,110.0,54439.6015625,0.0,2080.83056640625,1.0,278.1499938964844,281.5137023925781,295.02996826171875,298.54156494140625,293.1499938964844,293.1499938964844,278.1499938964844,36203.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332292675971984,1.0,0.0,0.0,3.869844436645508,3.869870662689209,9.99264102574671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.77685546875,0.0,1793.4010009765625,1895.4371337890625,0.0,3710.704833984375,0.9547573924064636,1.0,0.0,3.0,1.0,0.0
12407400,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2271728515625,0.7885298728942871,0.2738361656665802,0.2492239475250244,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2267150878906,0.9990000128746032,0.619045078754425,0.5360782146453857,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2268371582031,0.9207516312599182,0.4386955201625824,0.308193027973175,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2269592285156,0.8640298247337341,0.3642561733722687,0.3477767407894134,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2273864746094,0.7319852113723755,0.2172095328569412,0.9914720058441162,283.2268371582031,284.95001220703125,297.3031616210937,292.0346069335937,296.9554443359375,296.8533630371094,283.2254638671875,1.0,0.5470048785209656,0.2313357144594192,0.2313357144594192,1.0,1.0,-2.92092514038086,0.4096900820732116,2.511234998703003,-0.2508917152881622,0.9535220861434937,0.9535220861434937,0.0,132.3290252685547,110.0,54439.6015625,0.0,2080.83056640625,1.0,278.1499938964844,281.5137023925781,295.02996826171875,298.54156494140625,293.1499938964844,293.1499938964844,278.1499938964844,36203.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332292675971984,1.0,0.0,0.0,3.869844436645508,3.869870662689209,9.99264102574671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.77685546875,0.0,1793.4010009765625,1895.4371337890625,0.0,3710.704833984375,0.9547573924064636,1.0,0.0,3.0,1.0,0.0
