time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407460,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.19146728515625,0.792844295501709,0.2713441848754883,0.2468409836292266,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908569335937,0.9990000128746032,0.6152238845825195,0.5225757956504822,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910095214844,0.9285619258880616,0.437172383069992,0.3070242702960968,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.191162109375,0.8685927987098694,0.3608516752719879,0.344413012266159,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1917724609375,0.7352296710014343,0.2149303555488586,0.9804479479789734,283.1910400390625,284.95001220703125,297.2873840332031,292.03082275390625,296.9631042480469,296.867919921875,283.1891174316406,1.0,0.5385777950286865,0.2338275611400604,0.2338275611400604,1.0,1.0,-2.883143424987793,0.4075061976909637,2.475637197494507,-0.2445598542690277,0.9511538147926332,0.9511538147926332,0.0,127.0774154663086,113.0,53907.80078125,0.0,1991.85693359375,1.0,278.1499938964844,281.4880065917969,295.0207824707031,298.5028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36209.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312343001365662,1.0,0.0,0.0,3.862128973007202,3.862154960632324,9.95283471638686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.84521484375,0.0,1783.8822021484375,1895.4371337890625,0.0,3692.449462890625,0.9530235528945924,1.0,0.0,3.0,1.0,0.0
12407520,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.19146728515625,0.792844295501709,0.2713441848754883,0.2468409836292266,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908569335937,0.9990000128746032,0.6152238845825195,0.5225757956504822,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1910095214844,0.9285619258880616,0.437172383069992,0.3070242702960968,296.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.191162109375,0.8685927987098694,0.3608516752719879,0.344413012266159,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1917724609375,0.7352296710014343,0.2149303555488586,0.9804479479789734,283.1910400390625,284.95001220703125,297.2873840332031,292.03082275390625,296.9631042480469,296.867919921875,283.1891174316406,1.0,0.5385777950286865,0.2338275611400604,0.2338275611400604,1.0,1.0,-2.883143424987793,0.4075061976909637,2.475637197494507,-0.2445598542690277,0.9511538147926332,0.9511538147926332,0.0,127.0774154663086,113.0,53907.80078125,0.0,1991.85693359375,1.0,278.1499938964844,281.4880065917969,295.0207824707031,298.5028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36209.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312343001365662,1.0,0.0,0.0,3.862128973007202,3.862154960632324,9.95283471638686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.84521484375,0.0,1783.8822021484375,1895.4371337890625,0.0,3692.449462890625,0.9530235528945924,1.0,0.0,3.0,1.0,0.0
12407580,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615295410156,0.7940586805343628,0.2689724862575531,0.2446139305830001,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1611633300781,0.9990000128746032,0.6130269169807434,0.5155571103096008,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612548828125,0.9322063326835632,0.4357618391513824,0.3059641718864441,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1613464355469,0.8698244094848633,0.3575856685638428,0.3412263095378876,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1617126464844,0.7359848022460938,0.2128394246101379,0.9704943299293518,283.1612548828125,284.95001220703125,297.27154541015625,292.0269775390625,296.9708251953125,296.8824768066406,283.1601867675781,1.0,0.5332944393157959,0.2363194078207016,0.2363194078207016,1.0,1.0,-2.854942798614502,0.4073217213153839,2.4476211071014404,-0.2387057393789291,0.9487468600273132,0.9487468600273132,0.0,124.05931091308594,116.0,53485.6171875,0.0,1931.216064453125,1.0,278.1499938964844,281.4678039550781,295.0132751464844,298.46466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36215.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284008741378784,1.0,0.0,0.0,3.854181051254273,3.8542072772979736,9.911914276017342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.8076171875,0.0,1774.11572265625,1895.4371337890625,0.0,3666.474853515625,0.9512383341789246,1.0,0.0,3.0,1.0,0.0
12407640,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1615295410156,0.7940586805343628,0.2689724862575531,0.2446139305830001,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1611633300781,0.9990000128746032,0.6130269169807434,0.5155571103096008,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1612548828125,0.9322063326835632,0.4357618391513824,0.3059641718864441,296.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1613464355469,0.8698244094848633,0.3575856685638428,0.3412263095378876,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.1617126464844,0.7359848022460938,0.2128394246101379,0.9704943299293518,283.1612548828125,284.95001220703125,297.27154541015625,292.0269775390625,296.9708251953125,296.8824768066406,283.1601867675781,1.0,0.5332944393157959,0.2363194078207016,0.2363194078207016,1.0,1.0,-2.854942798614502,0.4073217213153839,2.4476211071014404,-0.2387057393789291,0.9487468600273132,0.9487468600273132,0.0,124.05931091308594,116.0,53485.6171875,0.0,1931.216064453125,1.0,278.1499938964844,281.4678039550781,295.0132751464844,298.46466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36215.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284008741378784,1.0,0.0,0.0,3.854181051254273,3.8542072772979736,9.911914276017342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.8076171875,0.0,1774.11572265625,1895.4371337890625,0.0,3666.474853515625,0.9512383341789246,1.0,0.0,3.0,1.0,0.0
12407700,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1511535644531,0.7936258912086487,0.2678456306457519,0.2435742020606994,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1508483886719,0.9990000128746032,0.6118199229240417,0.5141817331314087,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1509094238281,0.9326207041740416,0.4351276457309723,0.3054970800876617,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1510009765625,0.8693122863769531,0.3560211956501007,0.3397190868854522,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513061523437,0.7355253100395203,0.2118613868951797,0.9659540057182312,283.15093994140625,284.95001220703125,297.2635803222656,292.0250244140625,296.97467041015625,296.8897399902344,283.1500549316406,1.0,0.5314426422119141,0.2375653237104416,0.2375653237104416,1.0,1.0,-2.8442063331604004,0.4079385697841644,2.436267614364624,-0.2357484847307205,0.9475370049476624,0.9475370049476624,0.0,123.2781982421875,116.0,53319.8046875,0.0,1910.189453125,1.0,278.1499938964844,281.4607849121094,295.01141357421875,298.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36217.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270398616790771,1.0,0.0,0.0,3.850130319595337,3.850156307220459,9.891089121083496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.51416015625,0.0,1769.1497802734375,1895.4371337890625,0.0,3653.978759765625,0.9503284096717834,1.0,0.0,3.0,1.0,0.0
12407760,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1427001953125,0.7927040457725525,0.2667582631111145,0.2425800263881683,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424865722656,0.9990000128746032,0.6104310750961304,0.5138197541236877,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1425476074219,0.9323714375495912,0.4345434308052063,0.3050720691680908,296.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1426086425781,0.868269145488739,0.3545023500919342,0.3382655084133148,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.1428527832031,0.7346684336662292,0.2109198868274688,0.9616414308547974,283.1425476074219,284.95001220703125,297.255615234375,292.0230712890625,296.9784240722656,296.8969421386719,283.141845703125,1.0,0.5300185084342957,0.2389045357704162,0.2389045357704162,1.0,1.0,-2.835132360458374,0.4091178774833679,2.4260144233703613,-0.2325926721096038,0.946323573589325,0.946323573589325,0.0,122.83984375,119.0,53175.5390625,0.0,1893.59765625,1.0,278.1499938964844,281.4551696777344,295.01031494140625,298.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36220.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258038997650146,1.0,0.0,0.0,3.846031904220581,3.846057891845703,9.870042276816091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.73388671875,0.0,1764.1341552734375,1895.4371337890625,0.0,3642.62060546875,0.9494078159332277,1.0,0.0,3.0,1.0,0.0
12407820,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.130615234375,0.7897193431854248,0.2646997570991516,0.2407212853431701,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1304931640625,0.9990000128746032,0.6069772839546204,0.5155185461044312,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1305236816406,0.9303120374679564,0.4335255920886993,0.3043456077575683,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13055419921875,0.8649495840072632,0.3515974879264831,0.335510790348053,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307067871094,0.7320165634155273,0.2091283351182937,0.9535796642303468,283.1305236816406,284.95001220703125,297.2396240234375,292.01904296875,296.9855651855469,296.91082763671875,283.13006591796875,1.0,0.528211772441864,0.2415829449892044,0.2415829449892044,1.0,1.0,-2.821061849594116,0.4123853147029876,2.4086763858795166,-0.2262646704912185,0.9438889622688292,0.9438889622688292,0.0,122.78409576416016,122.0,52939.3046875,0.0,1871.048828125,1.0,278.1499938964844,281.4473571777344,295.0087890625,298.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,36225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237520694732666,1.0,0.0,0.0,3.837702751159668,3.83772873878479,9.8273392268311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.04248046875,0.0,1753.9678955078125,1895.4371337890625,0.0,3623.743896484375,0.9475369453430176,1.0,0.0,3.0,1.0,0.0
12407880,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.130615234375,0.7897193431854248,0.2646997570991516,0.2407212853431701,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1304931640625,0.9990000128746032,0.6069772839546204,0.5155185461044312,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1305236816406,0.9303120374679564,0.4335255920886993,0.3043456077575683,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.13055419921875,0.8649495840072632,0.3515974879264831,0.335510790348053,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307067871094,0.7320165634155273,0.2091283351182937,0.9535796642303468,283.1305236816406,284.95001220703125,297.2396240234375,292.01904296875,296.9855651855469,296.91082763671875,283.13006591796875,1.0,0.528211772441864,0.2415829449892044,0.2415829449892044,1.0,1.0,-2.821061849594116,0.4123853147029876,2.4086763858795166,-0.2262646704912185,0.9438889622688292,0.9438889622688292,0.0,122.78409576416016,122.0,52939.3046875,0.0,1871.048828125,1.0,278.1499938964844,281.4473571777344,295.0087890625,298.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,36225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237520694732666,1.0,0.0,0.0,3.837702751159668,3.83772873878479,9.8273392268311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.04248046875,0.0,1753.9678955078125,1895.4371337890625,0.0,3623.743896484375,0.9475369453430176,1.0,0.0,3.0,1.0,0.0
12407940,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234741210937,0.7856497168540955,0.2627890706062317,0.2390219569206237,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1233825683594,0.9990000128746032,0.6025760769844055,0.5196534395217896,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234130859375,0.92674320936203,0.4327031970024109,0.303775429725647,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234436035156,0.8604704737663269,0.3488599956035614,0.3329426348209381,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235046386719,0.7284505367279053,0.2074351906776428,0.9461148977279664,283.1234130859375,284.95001220703125,297.2234802246094,292.014892578125,296.9920654296875,296.9239807128906,283.1231689453125,1.0,0.5274826288223267,0.2442613542079925,0.2442613542079925,1.0,1.0,-2.81124234199524,0.4165878593921661,2.3946545124053955,-0.2199320644140243,0.9414483308792114,0.9414483308792114,0.0,123.5649185180664,110.0,52756.7578125,0.0,1859.3460693359373,1.0,278.1499938964844,281.4430847167969,295.0071105957031,298.40771484375,293.1499938964844,293.1499938964844,278.1499938964844,36229.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222073554992676,1.0,0.0,0.0,3.8292136192321777,3.8292396068573,9.783910854821445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.16064453125,0.0,1743.6436767578125,1895.4371337890625,0.0,3609.51513671875,0.9456302523612976,1.0,0.0,3.0,1.0,0.0
12408000,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234741210937,0.7856497168540955,0.2627890706062317,0.2390219569206237,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1233825683594,0.9990000128746032,0.6025760769844055,0.5196534395217896,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234130859375,0.92674320936203,0.4327031970024109,0.303775429725647,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1234436035156,0.8604704737663269,0.3488599956035614,0.3329426348209381,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1235046386719,0.7284505367279053,0.2074351906776428,0.9461148977279664,283.1234130859375,284.95001220703125,297.2234802246094,292.014892578125,296.9920654296875,296.9239807128906,283.1231689453125,1.0,0.5274826288223267,0.2442613542079925,0.2442613542079925,1.0,1.0,-2.81124234199524,0.4165878593921661,2.3946545124053955,-0.2199320644140243,0.9414483308792114,0.9414483308792114,0.0,123.5649185180664,110.0,52756.7578125,0.0,1859.3460693359373,1.0,278.1499938964844,281.4430847167969,295.0071105957031,298.40771484375,293.1499938964844,293.1499938964844,278.1499938964844,36229.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222073554992676,1.0,0.0,0.0,3.8292136192321777,3.8292396068573,9.783910854821445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.16064453125,0.0,1743.6436767578125,1895.4371337890625,0.0,3609.51513671875,0.9456302523612976,1.0,0.0,3.0,1.0,0.0
12408060,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.105224609375,0.7874561548233032,0.2609631717205047,0.2373015582561493,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1047668457031,0.9990000128746032,0.5984466671943665,0.5124661922454834,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1048889160156,0.9311171770095824,0.4319984316825866,0.303216814994812,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1050109863281,0.8622223138809204,0.3462180495262146,0.3303653597831726,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1054382324219,0.7297208905220032,0.2057838588953018,0.938319206237793,283.1048889160156,284.95001220703125,297.2071838378906,292.0106201171875,296.9975891113281,296.9359130859375,283.10357666015625,1.0,0.5220930576324463,0.2466874718666076,0.2466874718666076,1.0,1.0,-2.787421226501465,0.416991263628006,2.370429992675781,-0.2139711380004882,0.9389784336090088,0.9389784336090088,0.0,120.72177124023438,98.0,52407.05859375,0.0,1808.7615966796875,1.0,278.1499938964844,281.42974853515625,295.0032653808594,298.3875732421875,293.1499938964844,293.1499938964844,278.1499938964844,36234.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208182096481324,1.0,0.0,0.0,3.820558547973633,3.820584297180176,9.739732149682825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.62158203125,0.0,1733.1651611328125,1895.4371337890625,0.0,3596.707275390625,0.9436867237091064,1.0,0.0,3.0,1.0,0.0
12408120,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.105224609375,0.7874561548233032,0.2609631717205047,0.2373015582561493,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1047668457031,0.9990000128746032,0.5984466671943665,0.5124661922454834,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1048889160156,0.9311171770095824,0.4319984316825866,0.303216814994812,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1050109863281,0.8622223138809204,0.3462180495262146,0.3303653597831726,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1054382324219,0.7297208905220032,0.2057838588953018,0.938319206237793,283.1048889160156,284.95001220703125,297.2071838378906,292.0106201171875,296.9975891113281,296.9359130859375,283.10357666015625,1.0,0.5220930576324463,0.2466874718666076,0.2466874718666076,1.0,1.0,-2.787421226501465,0.416991263628006,2.370429992675781,-0.2139711380004882,0.9389784336090088,0.9389784336090088,0.0,120.72177124023438,98.0,52407.05859375,0.0,1808.7615966796875,1.0,278.1499938964844,281.42974853515625,295.0032653808594,298.3875732421875,293.1499938964844,293.1499938964844,278.1499938964844,36234.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208182096481324,1.0,0.0,0.0,3.820558547973633,3.820584297180176,9.739732149682825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.62158203125,0.0,1733.1651611328125,1895.4371337890625,0.0,3596.707275390625,0.9436867237091064,1.0,0.0,3.0,1.0,0.0
12408180,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.7941263914108276,0.259191632270813,0.2355434894561767,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719909667969,0.9990000128746032,0.5966586470603943,0.4963166713714599,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721130371094,0.9419822692871094,0.4313508868217468,0.3026347756385803,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0722961425781,0.8691697120666504,0.3436385095119476,0.3277553021907806,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0729064941406,0.7350417971611023,0.2042268812656402,0.9304115176200868,283.0721740722656,284.95001220703125,297.19073486328125,292.00616455078125,297.00262451171875,296.947265625,283.0703430175781,1.0,0.5136623978614807,0.2491135895252227,0.2491135895252227,1.0,1.0,-2.7525696754455566,0.4147798120975494,2.337790012359619,-0.2083264589309692,0.9364537000656128,0.9364537000656128,0.0,115.10810089111328,101.0,51912.62109375,0.0,1729.362060546875,1.0,278.1499938964844,281.4068908691406,294.9953918457031,298.3524475097656,293.1499938964844,293.1499938964844,278.1499938964844,36240.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186919927597046,1.0,0.0,0.0,3.8116729259490967,3.811698436737061,9.69448024079611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.31640625,0.0,1722.46435546875,1895.4371337890625,0.0,3577.082763671875,0.94169282913208,1.0,0.0,3.0,1.0,0.0
12408240,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0726013183594,0.7941263914108276,0.259191632270813,0.2355434894561767,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719909667969,0.9990000128746032,0.5966586470603943,0.4963166713714599,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0721130371094,0.9419822692871094,0.4313508868217468,0.3026347756385803,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0722961425781,0.8691697120666504,0.3436385095119476,0.3277553021907806,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0729064941406,0.7350417971611023,0.2042268812656402,0.9304115176200868,283.0721740722656,284.95001220703125,297.19073486328125,292.00616455078125,297.00262451171875,296.947265625,283.0703430175781,1.0,0.5136623978614807,0.2491135895252227,0.2491135895252227,1.0,1.0,-2.7525696754455566,0.4147798120975494,2.337790012359619,-0.2083264589309692,0.9364537000656128,0.9364537000656128,0.0,115.10810089111328,101.0,51912.62109375,0.0,1729.362060546875,1.0,278.1499938964844,281.4068908691406,294.9953918457031,298.3524475097656,293.1499938964844,293.1499938964844,278.1499938964844,36240.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186919927597046,1.0,0.0,0.0,3.8116729259490967,3.811698436737061,9.69448024079611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.31640625,0.0,1722.46435546875,1895.4371337890625,0.0,3577.082763671875,0.94169282913208,1.0,0.0,3.0,1.0,0.0
12408300,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0570373535156,0.7962721586227417,0.258340984582901,0.2347133457660675,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.056640625,0.9990000128746032,0.5965500473976135,0.4906948506832123,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0567321777344,0.945747435092926,0.4310654401779175,0.3023824095726013,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0568542480469,0.8713836669921875,0.342391163110733,0.326506644487381,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572509765625,0.7367588877677917,0.203516349196434,0.926833152770996,283.0567626953125,284.95001220703125,297.18243408203125,292.0038757324219,297.0052490234375,296.9530639648437,283.0556030273437,1.0,0.5107915997505188,0.2503266632556915,0.2503266632556915,1.0,1.0,-2.738696813583374,0.4144618809223175,2.3242347240448,-0.2057313621044159,0.9351756572723388,0.9351756572723388,0.0,113.1184310913086,101.0,51703.546875,0.0,1699.416259765625,1.0,278.1499938964844,281.3969116210937,294.9911499023437,298.3330993652344,293.1499938964844,293.1499938964844,278.1499938964844,36243.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173181653022766,1.0,0.0,0.0,3.8071327209472656,3.8071584701538086,9.671399539001868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.57470703125,0.0,1717.0166015625,1895.4371337890625,0.0,3564.388427734375,0.940674602985382,1.0,0.0,3.0,1.0,0.0
12408360,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0464172363281,0.79739910364151,0.2575227916240692,0.2339315414428711,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461120605469,0.9990000128746032,0.5964450240135193,0.4870491027832031,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0461730957031,0.9481396675109864,0.4308240711688995,0.3021728098392486,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0462646484375,0.8725003004074097,0.3411845266819,0.3253156244754791,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.04656982421875,0.7376606464385986,0.2028513550758361,0.9235816597938538,283.04620361328125,284.95001220703125,297.174072265625,292.00152587890625,297.0079345703125,296.958984375,283.0452880859375,1.0,0.5085307359695435,0.251639187335968,0.251639187335968,1.0,1.0,-2.727781057357788,0.4150228798389435,2.312757968902588,-0.2027952224016189,0.9338955879211426,0.9338955879211426,0.0,111.7729721069336,104.0,51537.0859375,0.0,1677.0621337890625,1.0,278.1499938964844,281.39013671875,294.9881286621094,298.31756591796875,293.1499938964844,293.1499938964844,278.1499938964844,36246.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91593199968338,1.0,0.0,0.0,3.802536964416504,3.802562475204468,9.64806417869113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.302734375,0.0,1711.5113525390625,1895.4371337890625,0.0,3551.570068359375,0.9396438002586364,1.0,0.0,3.0,1.0,0.0
12408420,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0322265625,0.7977151274681091,0.2559830546379089,0.2324902117252349,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.9990000128746032,0.5958095788955688,0.4834896326065063,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321044921875,0.9503697752952576,0.4304811656475067,0.3018761277198791,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321350097656,0.8726335763931274,0.3388916254043579,0.3230845630168915,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0323181152344,0.7378919124603271,0.2016206234693527,0.9177579283714294,283.0321044921875,284.95001220703125,297.1571960449219,291.9967041015625,297.0131530761719,296.9706726074219,283.0316162109375,1.0,0.5055274963378906,0.254264235496521,0.254264235496521,1.0,1.0,-2.711728096008301,0.4174771904945373,2.294250726699829,-0.1968542486429214,0.9313281178474426,0.9313281178474426,0.0,110.27510833740234,122.0,51281.12109375,0.0,1646.6966552734375,1.0,278.1499938964844,281.3815612792969,294.9848937988281,298.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36252.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135324954986572,1.0,0.0,0.0,3.7931933403015137,3.7932188510894775,9.60070792643819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.560546875,0.0,1700.3519287109375,1895.4371337890625,0.0,3529.357421875,0.9375481009483336,1.0,0.0,3.0,1.0,0.0
12408480,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0322265625,0.7977151274681091,0.2559830546379089,0.2324902117252349,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.9990000128746032,0.5958095788955688,0.4834896326065063,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321044921875,0.9503697752952576,0.4304811656475067,0.3018761277198791,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0321350097656,0.8726335763931274,0.3388916254043579,0.3230845630168915,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0323181152344,0.7378919124603271,0.2016206234693527,0.9177579283714294,283.0321044921875,284.95001220703125,297.1571960449219,291.9967041015625,297.0131530761719,296.9706726074219,283.0316162109375,1.0,0.5055274963378906,0.254264235496521,0.254264235496521,1.0,1.0,-2.711728096008301,0.4174771904945373,2.294250726699829,-0.1968542486429214,0.9313281178474426,0.9313281178474426,0.0,110.27510833740234,122.0,51281.12109375,0.0,1646.6966552734375,1.0,278.1499938964844,281.3815612792969,294.9848937988281,298.2954406738281,293.1499938964844,293.1499938964844,278.1499938964844,36252.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135324954986572,1.0,0.0,0.0,3.7931933403015137,3.7932188510894775,9.60070792643819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.560546875,0.0,1700.3519287109375,1895.4371337890625,0.0,3529.357421875,0.9375481009483336,1.0,0.0,3.0,1.0,0.0
12408540,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0405578613281,0.788837730884552,0.2546218633651733,0.2313586175441742,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.9990000128746032,0.5930824875831604,0.4970839023590088,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04083251953125,0.9405161142349244,0.430393248796463,0.3018664419651031,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04071044921875,0.8628992438316345,0.3368104696273803,0.3212093114852905,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403747558594,0.7305128574371338,0.2005238980054855,0.9133648872375488,283.0408020019531,284.95001220703125,297.1401062011719,291.9916381835937,297.0182189941406,296.98223876953125,283.0419006347656,1.0,0.509608805179596,0.256889283657074,0.256889283657074,1.0,1.0,-2.7191314697265625,0.4254445135593414,2.293686866760254,-0.1908935904502868,0.9287846088409424,0.9287846088409424,0.0,114.08645629882812,140.0,51316.96875,0.0,1675.09375,1.0,278.1499938964844,281.39031982421875,294.9844970703125,298.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36255.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120267033576964,1.0,0.0,0.0,3.783695936203003,3.783721208572388,9.552691153658088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.49169921875,0.0,1689.0465087890625,1895.4371337890625,0.0,3515.402587890625,0.9354175925254822,1.0,0.0,3.0,1.0,0.0
12408600,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0405578613281,0.788837730884552,0.2546218633651733,0.2313586175441742,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0408935546875,0.9990000128746032,0.5930824875831604,0.4970839023590088,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04083251953125,0.9405161142349244,0.430393248796463,0.3018664419651031,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04071044921875,0.8628992438316345,0.3368104696273803,0.3212093114852905,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0403747558594,0.7305128574371338,0.2005238980054855,0.9133648872375488,283.0408020019531,284.95001220703125,297.1401062011719,291.9916381835937,297.0182189941406,296.98223876953125,283.0419006347656,1.0,0.509608805179596,0.256889283657074,0.256889283657074,1.0,1.0,-2.7191314697265625,0.4254445135593414,2.293686866760254,-0.1908935904502868,0.9287846088409424,0.9287846088409424,0.0,114.08645629882812,140.0,51316.96875,0.0,1675.09375,1.0,278.1499938964844,281.39031982421875,294.9844970703125,298.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36255.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120267033576964,1.0,0.0,0.0,3.783695936203003,3.783721208572388,9.552691153658088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.49169921875,0.0,1689.0465087890625,1895.4371337890625,0.0,3515.402587890625,0.9354175925254822,1.0,0.0,3.0,1.0,0.0
12408660,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0714111328125,0.7741785645484924,0.2534559965133667,0.2305375188589096,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.07208251953125,0.9990000128746032,0.5861084461212158,0.5233224630355835,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.9223031997680664,0.4306088387966156,0.3021687269210815,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.8472482562065125,0.3349525332450866,0.3196890950202942,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0710754394531,0.7180715799331665,0.1994733661413192,0.9099828004837036,283.0718688964844,284.95001220703125,297.1227111816406,291.986328125,297.0224609375,296.9928283691406,283.07373046875,1.0,0.5184652209281921,0.2592221200466156,0.2592221200466156,1.0,1.0,-2.7441346645355225,0.4370062947273254,2.307128429412842,-0.1850712299346923,0.926299512386322,0.926299512386322,0.0,122.13101196289062,143.0,51579.49609375,0.0,1749.5447998046875,1.0,278.1499938964844,281.41436767578125,294.9871826171875,298.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36256.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121834635734558,1.0,0.0,0.0,3.774155378341675,3.77418065071106,9.504577747065924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.82568359375,0.0,1677.7218017578125,1895.4371337890625,0.0,3516.85595703125,0.9332762360572816,1.0,0.0,3.0,1.0,0.0
12408720,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0714111328125,0.7741785645484924,0.2534559965133667,0.2305375188589096,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.07208251953125,0.9990000128746032,0.5861084461212158,0.5233224630355835,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0719299316406,0.9223031997680664,0.4306088387966156,0.3021687269210815,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0717163085937,0.8472482562065125,0.3349525332450866,0.3196890950202942,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0710754394531,0.7180715799331665,0.1994733661413192,0.9099828004837036,283.0718688964844,284.95001220703125,297.1227111816406,291.986328125,297.0224609375,296.9928283691406,283.07373046875,1.0,0.5184652209281921,0.2592221200466156,0.2592221200466156,1.0,1.0,-2.7441346645355225,0.4370062947273254,2.307128429412842,-0.1850712299346923,0.926299512386322,0.926299512386322,0.0,122.13101196289062,143.0,51579.49609375,0.0,1749.5447998046875,1.0,278.1499938964844,281.41436767578125,294.9871826171875,298.30377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36256.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121834635734558,1.0,0.0,0.0,3.774155378341675,3.77418065071106,9.504577747065924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.82568359375,0.0,1677.7218017578125,1895.4371337890625,0.0,3516.85595703125,0.9332762360572816,1.0,0.0,3.0,1.0,0.0
12408780,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1006774902344,0.7628958225250244,0.2524140477180481,0.2298158556222915,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011047363281,0.9990000128746032,0.5760953426361084,0.5449807643890381,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1010131835937,0.9086758494377136,0.4310399889945984,0.3026163578033447,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1008605957031,0.8352639079093933,0.3332257568836212,0.3182845413684845,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1004638671875,0.7073697447776794,0.1983183026313781,0.906129777431488,283.1009826660156,284.95001220703125,297.10504150390625,291.9807434082031,297.0248107910156,297.0010986328125,283.1020812988281,1.0,0.5251984000205994,0.2615549564361572,0.2615549564361572,1.0,1.0,-2.763437032699585,0.4473008811473846,2.316136121749878,-0.1788863688707351,0.9238553643226624,0.9238553643226624,0.0,129.043701171875,146.0,51773.43359375,0.0,1811.2413330078125,1.0,278.1499938964844,281.4357604980469,294.9874572753906,298.31988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36256.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136261343955994,1.0,0.0,0.0,3.764624357223511,3.764649391174317,9.456633733861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2958984375,0.0,1666.4537353515625,1895.4371337890625,0.0,3530.224609375,0.9311365485191344,1.0,0.0,3.0,1.0,0.0
12408840,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1006774902344,0.7628958225250244,0.2524140477180481,0.2298158556222915,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011047363281,0.9990000128746032,0.5760953426361084,0.5449807643890381,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1010131835937,0.9086758494377136,0.4310399889945984,0.3026163578033447,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1008605957031,0.8352639079093933,0.3332257568836212,0.3182845413684845,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1004638671875,0.7073697447776794,0.1983183026313781,0.906129777431488,283.1009826660156,284.95001220703125,297.10504150390625,291.9807434082031,297.0248107910156,297.0010986328125,283.1020812988281,1.0,0.5251984000205994,0.2615549564361572,0.2615549564361572,1.0,1.0,-2.763437032699585,0.4473008811473846,2.316136121749878,-0.1788863688707351,0.9238553643226624,0.9238553643226624,0.0,129.043701171875,146.0,51773.43359375,0.0,1811.2413330078125,1.0,278.1499938964844,281.4357604980469,294.9874572753906,298.31988525390625,293.1499938964844,293.1499938964844,278.1499938964844,36256.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136261343955994,1.0,0.0,0.0,3.764624357223511,3.764649391174317,9.456633733861964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2958984375,0.0,1666.4537353515625,1895.4371337890625,0.0,3530.224609375,0.9311365485191344,1.0,0.0,3.0,1.0,0.0
12408900,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.10406494140625,0.7553772330284119,0.2518608570098877,0.2295215278863906,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1038513183594,0.9923678636550904,0.571317732334137,0.5438079833984375,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1039123535156,0.8998080492019653,0.4312550723552704,0.3029154241085052,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1039733886719,0.8272830843925476,0.3323483765125274,0.317661702632904,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1041259765625,0.6996712684631348,0.1976589858531952,0.9042176604270936,283.1039123535156,284.95001220703125,297.0960693359375,291.97784423828125,297.0249938964844,297.0039978027344,283.1033020019531,1.0,0.527477502822876,0.2627213597297668,0.2627213597297668,1.0,1.0,-2.759098529815674,0.4490834474563598,2.3100149631500244,-0.1757547557353973,0.9226288795471193,0.9226288795471193,0.0,133.63052368164062,146.0,51702.27734375,0.0,1826.10498046875,1.0,278.1499938964844,281.4371643066406,294.9847717285156,298.320068359375,293.1499938964844,293.1499938964844,278.1499938964844,36257.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914352536201477,1.0,0.0,0.0,3.7598493099212646,3.7598743438720703,9.43265888508904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.310546875,0.0,1660.8323974609375,1895.4371337890625,0.0,3536.9521484375,0.930064857006073,1.0,0.0,3.0,1.0,0.0
12408960,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0979309082031,0.7487417459487915,0.2512926459312439,0.2291841655969619,296.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0970458984375,0.9835214018821716,0.5677049160003662,0.540073037147522,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0971069335937,0.8921023607254028,0.4314411282539367,0.3031838536262512,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0972900390625,0.8201013207435608,0.3314624726772308,0.3170064985752105,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0997314453125,0.6926708221435547,0.196997731924057,0.9020755887031556,283.0971069335937,284.95001220703125,297.0870361328125,291.9748840332031,297.0250244140625,297.0066833496094,283.09649658203125,1.0,0.5291234254837036,0.2636729478836059,0.2636729478836059,1.0,1.0,-2.7511773109436035,0.4495152831077575,2.301661968231201,-0.1735740900039672,0.9213867783546448,0.9213867783546448,0.0,137.82183837890625,149.0,51571.1015625,0.0,1833.632080078125,1.0,278.1499938964844,281.4329833984375,294.97930908203125,298.3099975585937,293.1499938964844,293.1499938964844,278.1499938964844,36258.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146877527236938,1.0,0.0,0.0,3.755035877227783,3.755060911178589,9.408522601006552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.60693359375,0.0,1655.1881103515625,1895.4371337890625,0.0,3540.05517578125,0.9289855360984802,1.0,0.0,3.0,1.0,0.0
12409020,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853881835937,0.7391204237937927,0.2500519454479217,0.2283542305231094,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0851745605469,0.9693332314491272,0.5622750520706177,0.5347594022750854,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0852355957031,0.8811593055725098,0.4317190945148468,0.3035926520824432,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0852966308594,0.8091394901275635,0.3296363651752472,0.3155710995197296,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0854797363281,0.6822526454925537,0.1956925243139267,0.8974684476852417,283.0852355957031,284.95001220703125,297.0686950683594,291.9686889648437,297.0247497558594,297.0116882324219,283.084716796875,1.0,0.531382143497467,0.2655761539936065,0.2655761539936065,1.0,1.0,-2.737022399902344,0.4506966471672058,2.286325693130493,-0.1692413985729217,0.9188923239707948,0.9188923239707948,0.0,144.20132446289062,152.0,51329.98046875,0.0,1841.780029296875,1.0,278.1499938964844,281.426025390625,294.9665222167969,298.28240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36262.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142216444015504,1.0,0.0,0.0,3.745298385620117,3.745323419570923,9.359790738017182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.0283203125,0.0,1643.815185546875,1895.4371337890625,0.0,3535.739990234375,0.9268034100532532,1.0,0.0,3.0,1.0,0.0
12409080,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0853881835937,0.7391204237937927,0.2500519454479217,0.2283542305231094,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0851745605469,0.9693332314491272,0.5622750520706177,0.5347594022750854,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0852355957031,0.8811593055725098,0.4317190945148468,0.3035926520824432,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0852966308594,0.8091394901275635,0.3296363651752472,0.3155710995197296,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0854797363281,0.6822526454925537,0.1956925243139267,0.8974684476852417,283.0852355957031,284.95001220703125,297.0686950683594,291.9686889648437,297.0247497558594,297.0116882324219,283.084716796875,1.0,0.531382143497467,0.2655761539936065,0.2655761539936065,1.0,1.0,-2.737022399902344,0.4506966471672058,2.286325693130493,-0.1692413985729217,0.9188923239707948,0.9188923239707948,0.0,144.20132446289062,152.0,51329.98046875,0.0,1841.780029296875,1.0,278.1499938964844,281.426025390625,294.9665222167969,298.28240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36262.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142216444015504,1.0,0.0,0.0,3.745298385620117,3.745323419570923,9.359790738017182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.0283203125,0.0,1643.815185546875,1895.4371337890625,0.0,3535.739990234375,0.9268034100532532,1.0,0.0,3.0,1.0,0.0
12409140,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0756225585937,0.7322321534156799,0.2488776743412017,0.2274797111749649,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0754699707031,0.9581548571586608,0.5578728318214417,0.5306706428527832,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.07550048828125,0.8736721277236938,0.4320740699768066,0.3039738535881042,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0755615234375,0.8006448745727539,0.3278836011886596,0.3141062259674072,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0757141113281,0.6747229099273682,0.1945382803678512,0.8930982351303101,283.0755310058594,284.95001220703125,297.04998779296875,291.9621887207031,297.0250244140625,297.0175476074219,283.0750732421875,1.0,0.5328303575515747,0.2674793601036072,0.2674793601036072,1.0,1.0,-2.7245023250579834,0.4522494971752167,2.2722527980804443,-0.1648949086666107,0.9163862466812134,0.9163862466812134,0.0,148.93527221679688,155.0,51112.36328125,0.0,1844.6629638671875,1.0,278.1499938964844,281.4206848144531,294.9567565917969,298.2577819824219,293.1499938964844,293.1499938964844,278.1499938964844,36266.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130816459655762,1.0,0.0,0.0,3.73540997505188,3.7354347705841056,9.310431892117776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.552734375,0.0,1632.3238525390625,1895.4371337890625,0.0,3525.18017578125,0.9245882630348206,1.0,0.0,3.0,1.0,0.0
12409200,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0756225585937,0.7322321534156799,0.2488776743412017,0.2274797111749649,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0754699707031,0.9581548571586608,0.5578728318214417,0.5306706428527832,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.07550048828125,0.8736721277236938,0.4320740699768066,0.3039738535881042,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0755615234375,0.8006448745727539,0.3278836011886596,0.3141062259674072,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0757141113281,0.6747229099273682,0.1945382803678512,0.8930982351303101,283.0755310058594,284.95001220703125,297.04998779296875,291.9621887207031,297.0250244140625,297.0175476074219,283.0750732421875,1.0,0.5328303575515747,0.2674793601036072,0.2674793601036072,1.0,1.0,-2.7245023250579834,0.4522494971752167,2.2722527980804443,-0.1648949086666107,0.9163862466812134,0.9163862466812134,0.0,148.93527221679688,155.0,51112.36328125,0.0,1844.6629638671875,1.0,278.1499938964844,281.4206848144531,294.9567565917969,298.2577819824219,293.1499938964844,293.1499938964844,278.1499938964844,36266.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130816459655762,1.0,0.0,0.0,3.73540997505188,3.7354347705841056,9.310431892117776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.552734375,0.0,1632.3238525390625,1895.4371337890625,0.0,3525.18017578125,0.9245882630348206,1.0,0.0,3.0,1.0,0.0
