time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409260,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675354003906,0.7267558574676514,0.2477870136499405,0.226644217967987,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0674133300781,0.9486218094825744,0.5538565516471863,0.5270071029663086,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.06744384765625,0.8680332899093628,0.4325412511825561,0.3044023811817169,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0674743652344,0.7937566637992859,0.3262278437614441,0.3126927316188812,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675964355469,0.6688030958175659,0.1935189813375473,0.8891869783401489,283.06744384765625,284.95001220703125,297.028076171875,291.9543762207031,297.02508544921875,297.0240173339844,283.06707763671875,1.0,0.5338882803916931,0.2697986364364624,0.2697986364364624,1.0,1.0,-2.7132108211517334,0.4550586938858032,2.25815224647522,-0.1595530807971954,0.913870632648468,0.913870632648468,0.0,152.7852325439453,158.0,50911.63671875,0.0,1845.2672119140625,1.0,278.1499938964844,281.41656494140625,294.9486999511719,298.2366638183594,293.1499938964844,293.1499938964844,278.1499938964844,36270.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119168519973756,1.0,0.0,0.0,3.72536873817444,3.725393533706665,9.26044492643996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.27587890625,0.0,1620.7135009765625,1895.4371337890625,0.0,3514.384521484375,0.9223397374153136,1.0,0.0,3.0,1.0,0.0
12409320,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675354003906,0.7267558574676514,0.2477870136499405,0.226644217967987,296.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0674133300781,0.9486218094825744,0.5538565516471863,0.5270071029663086,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.06744384765625,0.8680332899093628,0.4325412511825561,0.3044023811817169,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0674743652344,0.7937566637992859,0.3262278437614441,0.3126927316188812,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0675964355469,0.6688030958175659,0.1935189813375473,0.8891869783401489,283.06744384765625,284.95001220703125,297.028076171875,291.9543762207031,297.02508544921875,297.0240173339844,283.06707763671875,1.0,0.5338882803916931,0.2697986364364624,0.2697986364364624,1.0,1.0,-2.7132108211517334,0.4550586938858032,2.25815224647522,-0.1595530807971954,0.913870632648468,0.913870632648468,0.0,152.7852325439453,158.0,50911.63671875,0.0,1845.2672119140625,1.0,278.1499938964844,281.41656494140625,294.9486999511719,298.2366638183594,293.1499938964844,293.1499938964844,278.1499938964844,36270.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119168519973756,1.0,0.0,0.0,3.72536873817444,3.725393533706665,9.26044492643996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.27587890625,0.0,1620.7135009765625,1895.4371337890625,0.0,3514.384521484375,0.9223397374153136,1.0,0.0,3.0,1.0,0.0
12409380,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605163574219,0.7220453023910522,0.2467740029096603,0.2258611619472503,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0603942871094,0.9400463104248048,0.5500385761260986,0.5235390067100525,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604248046875,0.8634575605392456,0.4331227242946625,0.3048959672451019,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604553222656,0.787847101688385,0.3246696293354034,0.3113518059253692,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605773925781,0.6638369560241699,0.1926080286502838,0.8856962323188782,283.0604248046875,284.95001220703125,297.0003662109375,291.9443359375,297.0240173339844,297.0307312011719,283.0600891113281,1.0,0.5347743630409241,0.2721179127693176,0.2721179127693176,1.0,1.0,-2.7028884887695312,0.4581179916858673,2.2447705268859863,-0.1541628390550613,0.9113463163375854,0.9113463163375854,0.0,156.15560913085938,161.0,50722.1953125,0.0,1845.103515625,1.0,278.1499938964844,281.41326904296875,294.93951416015625,298.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36274.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109457731246948,1.0,0.0,0.0,3.715172529220581,3.715197324752808,9.209822451339278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.017578125,0.0,1608.98291015625,1895.4371337890625,0.0,3505.37890625,0.9200572371482848,1.0,0.0,3.0,1.0,0.0
12409440,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605163574219,0.7220453023910522,0.2467740029096603,0.2258611619472503,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0603942871094,0.9400463104248048,0.5500385761260986,0.5235390067100525,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604248046875,0.8634575605392456,0.4331227242946625,0.3048959672451019,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0604553222656,0.787847101688385,0.3246696293354034,0.3113518059253692,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0605773925781,0.6638369560241699,0.1926080286502838,0.8856962323188782,283.0604248046875,284.95001220703125,297.0003662109375,291.9443359375,297.0240173339844,297.0307312011719,283.0600891113281,1.0,0.5347743630409241,0.2721179127693176,0.2721179127693176,1.0,1.0,-2.7028884887695312,0.4581179916858673,2.2447705268859863,-0.1541628390550613,0.9113463163375854,0.9113463163375854,0.0,156.15560913085938,161.0,50722.1953125,0.0,1845.103515625,1.0,278.1499938964844,281.41326904296875,294.93951416015625,298.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36274.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109457731246948,1.0,0.0,0.0,3.715172529220581,3.715197324752808,9.209822451339278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.017578125,0.0,1608.98291015625,1895.4371337890625,0.0,3505.37890625,0.9200572371482848,1.0,0.0,3.0,1.0,0.0
12409500,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.05731201171875,0.7198630571365356,0.2462935894727707,0.2254895269870758,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572204589844,0.9360041618347168,0.5481837391853333,0.5218552350997925,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572204589844,0.861431896686554,0.4334544539451599,0.3051683604717254,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0572814941406,0.7851393818855286,0.323925107717514,0.310710072517395,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.057373046875,0.6615952849388123,0.1921863853931427,0.884089469909668,283.0572509765625,284.95001220703125,296.98443603515625,291.93853759765625,297.02301025390625,297.0341186523437,283.0569152832031,1.0,0.5351929068565369,0.2732775509357452,0.2732775509357452,1.0,1.0,-2.6980433464050293,0.4597189426422119,2.2383244037628174,-0.1514621824026107,0.910081148147583,0.910081148147583,0.0,157.73544311523438,161.0,50630.90625,0.0,1845.0093994140625,1.0,278.1499938964844,281.41192626953125,294.9341125488281,298.2049560546875,293.1499938964844,293.1499938964844,278.1499938964844,36276.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105262756347656,1.0,0.0,0.0,3.7100155353546143,3.7100400924682617,9.184271902995532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.61279296875,0.0,1603.0723876953125,1895.4371337890625,0.0,3501.487060546875,0.9189030528068542,1.0,0.0,3.0,1.0,0.0
12409560,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543212890625,0.7177528738975525,0.2458279281854629,0.2251297235488891,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.05419921875,0.9320862293243408,0.5463579893112183,0.5201979875564575,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0542297363281,0.8595311641693115,0.4338104128837585,0.3054564893245697,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.05426025390625,0.7825518250465393,0.3232008516788482,0.3100858926773071,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0543518066406,0.6594711542129517,0.1917831748723983,0.8825601935386658,283.0542297363281,284.95001220703125,296.9672241210937,291.9322509765625,297.0216979980469,297.0374755859375,283.0539245605469,1.0,0.5356085300445557,0.2743704319000244,0.2743704319000244,1.0,1.0,-2.693377733230591,0.461208313703537,2.2321693897247314,-0.1489101350307464,0.9088141918182372,0.9088141918182372,0.0,159.2728729248047,164.0,50541.44921875,0.0,1844.98876953125,1.0,278.1499938964844,281.41070556640625,294.92822265625,298.19366455078125,293.1499938964844,293.1499938964844,278.1499938964844,36278.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101443290710448,1.0,0.0,0.0,3.704821348190308,3.704845905303955,9.158573561762752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3095703125,0.0,1597.1348876953125,1895.4371337890625,0.0,3497.943359375,0.9177408218383788,1.0,0.0,3.0,1.0,0.0
12409620,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.05010986328125,0.714674174785614,0.2451539635658264,0.2246105223894119,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9264065027236938,0.5436637997627258,0.5177528858184814,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0500183105469,0.8568651676177979,0.434391438961029,0.3059200942516327,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.050048828125,0.7788487672805786,0.3221485912799835,0.309180200099945,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0501403808594,0.6564611196517944,0.1912092268466949,0.8803994059562683,283.0500183105469,284.95001220703125,296.9389038085937,291.921875,297.0191345214844,297.0424194335937,283.0497436523437,1.0,0.5362411737442017,0.2760147750377655,0.2760147750377655,1.0,1.0,-2.686687469482422,0.4635084867477417,2.22317886352539,-0.1450796574354171,0.906904637813568,0.906904637813568,0.0,161.5297088623047,164.0,50410.1171875,0.0,1845.1900634765625,1.0,278.1499938964844,281.4091186523437,294.9183349609375,298.1758728027344,293.1499938964844,293.1499938964844,278.1499938964844,36281.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096296429634094,1.0,0.0,0.0,3.696934223175049,3.696958780288696,9.119620472120004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.97509765625,0.0,1588.148193359375,1895.4371337890625,0.0,3493.16650390625,0.9159762859344482,1.0,0.0,3.0,1.0,0.0
12409680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487976074219,0.7136787176132202,0.2449388206005096,0.2244452834129333,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487060546875,0.924591302871704,0.5427902936935425,0.5169602632522583,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487060546875,0.8560312986373901,0.4345944821834564,0.3060806393623352,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0487365722656,0.7776734232902527,0.3218117654323578,0.308890700340271,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.048828125,0.655512809753418,0.1910284459590912,0.8797233700752258,283.0487365722656,284.95001220703125,296.9289855957031,291.918212890625,297.01812744140625,297.0440368652344,283.0484619140625,1.0,0.5364534258842468,0.276556134223938,0.276556134223938,1.0,1.0,-2.6845688819885254,0.4642849862575531,2.2202839851379395,-0.1438168734312057,0.9062751531600952,0.9062751531600952,0.0,162.2617950439453,167.0,50367.69140625,0.0,1845.331298828125,1.0,278.1499938964844,281.40869140625,294.9148254394531,298.1697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36282.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094740748405457,1.0,0.0,0.0,3.6943185329437256,3.694343090057373,9.106719858209544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.96630859375,0.0,1585.175537109375,1895.4371337890625,0.0,3491.72216796875,0.915391206741333,1.0,0.0,3.0,1.0,0.0
12409740,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0435485839844,0.7097011208534241,0.2440981715917587,0.2238026261329651,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0434265136719,0.9175207018852234,0.5393127202987671,0.5138095021247864,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04345703125,0.8528385162353516,0.4354654252529144,0.3067638278007507,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0434875488281,0.7731063365936279,0.3204930424690246,0.3077600598335266,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0435791015625,0.651857316493988,0.1903326511383056,0.8771445155143738,283.04345703125,284.95001220703125,296.88604736328125,291.90234375,297.013916015625,297.0511474609375,283.0431823730469,1.0,0.5373368859291077,0.2787418365478515,0.2787418365478515,1.0,1.0,-2.6763734817504883,0.4675015807151794,2.208871841430664,-0.1387111246585846,0.9037295579910278,0.9037295579910278,0.0,165.18687438964844,170.0,50191.578125,0.0,1846.2900390625,1.0,278.1499938964844,281.4067077636719,294.89947509765625,298.14404296875,293.1499938964844,293.1499938964844,278.1499938964844,36286.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908901572227478,1.0,0.0,0.0,3.6836676597595215,3.68369197845459,9.05428521491558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.1337890625,0.0,1573.1119384765625,1895.4371337890625,0.0,3486.4072265625,0.9130093455314636,1.0,0.0,3.0,1.0,0.0
12409800,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0435485839844,0.7097011208534241,0.2440981715917587,0.2238026261329651,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.0434265136719,0.9175207018852234,0.5393127202987671,0.5138095021247864,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.04345703125,0.8528385162353516,0.4354654252529144,0.3067638278007507,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0434875488281,0.7731063365936279,0.3204930424690246,0.3077600598335266,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0435791015625,0.651857316493988,0.1903326511383056,0.8771445155143738,283.04345703125,284.95001220703125,296.88604736328125,291.90234375,297.013916015625,297.0511474609375,283.0431823730469,1.0,0.5373368859291077,0.2787418365478515,0.2787418365478515,1.0,1.0,-2.6763734817504883,0.4675015807151794,2.208871841430664,-0.1387111246585846,0.9037295579910278,0.9037295579910278,0.0,165.18687438964844,170.0,50191.578125,0.0,1846.2900390625,1.0,278.1499938964844,281.4067077636719,294.89947509765625,298.14404296875,293.1499938964844,293.1499938964844,278.1499938964844,36286.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908901572227478,1.0,0.0,0.0,3.6836676597595215,3.68369197845459,9.05428521491558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.1337890625,0.0,1573.1119384765625,1895.4371337890625,0.0,3486.4072265625,0.9130093455314636,1.0,0.0,3.0,1.0,0.0
12409860,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385437011719,0.7057744860649109,0.2433000802993774,0.2231975346803665,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384521484375,0.9108878374099731,0.5359085202217102,0.5107271075248718,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384521484375,0.8498835563659668,0.4364175200462341,0.3075029253959656,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385131835937,0.7687904238700867,0.3192386925220489,0.306689590215683,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.03857421875,0.6484429240226746,0.1896887868642807,0.8747972846031189,283.0384826660156,284.95001220703125,296.8387451171875,291.8847961425781,297.0087280273437,297.05828857421875,283.0382385253906,1.0,0.5382716655731201,0.2808744013309479,0.2808744013309479,1.0,1.0,-2.6687231063842773,0.4707182943820953,2.198004722595215,-0.1337187737226486,0.9011774063110352,0.9011774063110352,0.0,168.08380126953125,158.0,50017.79296875,0.0,1847.9229736328125,1.0,278.1499938964844,281.4049377441406,294.8821716308594,298.1162109375,293.1499938964844,293.1499938964844,278.1499938964844,36290.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908378839492798,1.0,0.0,0.0,3.672865390777588,3.672889709472656,9.001260536933842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.1376953125,0.0,1560.9429931640625,1895.4371337890625,0.0,3481.552490234375,0.9105945825576782,1.0,0.0,3.0,1.0,0.0
12409920,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385437011719,0.7057744860649109,0.2433000802993774,0.2231975346803665,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384521484375,0.9108878374099731,0.5359085202217102,0.5107271075248718,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0384521484375,0.8498835563659668,0.4364175200462341,0.3075029253959656,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0385131835937,0.7687904238700867,0.3192386925220489,0.306689590215683,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.03857421875,0.6484429240226746,0.1896887868642807,0.8747972846031189,283.0384826660156,284.95001220703125,296.8387451171875,291.8847961425781,297.0087280273437,297.05828857421875,283.0382385253906,1.0,0.5382716655731201,0.2808744013309479,0.2808744013309479,1.0,1.0,-2.6687231063842773,0.4707182943820953,2.198004722595215,-0.1337187737226486,0.9011774063110352,0.9011774063110352,0.0,168.08380126953125,158.0,50017.79296875,0.0,1847.9229736328125,1.0,278.1499938964844,281.4049377441406,294.8821716308594,298.1162109375,293.1499938964844,293.1499938964844,278.1499938964844,36290.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908378839492798,1.0,0.0,0.0,3.672865390777588,3.672889709472656,9.001260536933842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.1376953125,0.0,1560.9429931640625,1895.4371337890625,0.0,3481.552490234375,0.9105945825576782,1.0,0.0,3.0,1.0,0.0
12409980,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320129394531,0.7078757286071777,0.2425666749477386,0.2224139869213104,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318603515625,0.9128003716468812,0.532593309879303,0.5074833035469055,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318908691406,0.8537417650222778,0.4374633431434631,0.308126151561737,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0319519042969,0.770836591720581,0.318059355020523,0.3054452538490295,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.6502230763435364,0.1891093403100967,0.871573805809021,283.03192138671875,284.95001220703125,296.7874755859375,291.8656311035156,297.0025634765625,297.0653076171875,283.0315246582031,1.0,0.5346885323524475,0.2830069661140442,0.2830069661140442,1.0,1.0,-2.659266233444214,0.4734449684619903,2.185821294784546,-0.1287731528282165,0.8986158967018127,0.8986158967018127,0.0,164.8768768310547,146.0,49821.9609375,0.0,1819.145751953125,1.0,278.1499938964844,281.4020080566406,294.86309814453125,298.0859069824219,293.1499938964844,293.1499938964844,278.45001220703125,36294.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907878041267395,1.0,0.0,0.0,3.66191029548645,3.66193437576294,8.947643550527573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0615234375,0.0,1548.670166015625,1895.4371337890625,0.0,3476.900390625,0.9081465005874634,1.0,0.0,3.0,1.0,0.0
12410040,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320129394531,0.7078757286071777,0.2425666749477386,0.2224139869213104,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318603515625,0.9128003716468812,0.532593309879303,0.5074833035469055,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0318908691406,0.8537417650222778,0.4374633431434631,0.308126151561737,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0319519042969,0.770836591720581,0.318059355020523,0.3054452538490295,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0320739746094,0.6502230763435364,0.1891093403100967,0.871573805809021,283.03192138671875,284.95001220703125,296.7874755859375,291.8656311035156,297.0025634765625,297.0653076171875,283.0315246582031,1.0,0.5346885323524475,0.2830069661140442,0.2830069661140442,1.0,1.0,-2.659266233444214,0.4734449684619903,2.185821294784546,-0.1287731528282165,0.8986158967018127,0.8986158967018127,0.0,164.8768768310547,146.0,49821.9609375,0.0,1819.145751953125,1.0,278.1499938964844,281.4020080566406,294.86309814453125,298.0859069824219,293.1499938964844,293.1499938964844,278.45001220703125,36294.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907878041267395,1.0,0.0,0.0,3.66191029548645,3.66193437576294,8.947643550527573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.0615234375,0.0,1548.670166015625,1895.4371337890625,0.0,3476.900390625,0.9081465005874634,1.0,0.0,3.0,1.0,0.0
12410100,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1634216308594,0.7106992602348328,0.2424471825361251,0.2220509201288223,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1679992675781,0.9162865281105042,0.5312740802764893,0.5059207081794739,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1672058105469,0.8577302694320679,0.4383145570755005,0.3084809482097626,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1654663085937,0.773745596408844,0.3176921010017395,0.3048458993434906,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.160888671875,0.6526733636856079,0.1889730542898178,0.8699662089347839,283.1666564941406,284.95001220703125,296.7604675292969,291.8554992675781,297.00067138671875,297.0707702636719,283.1769104003906,1.0,0.5319806337356567,0.2840732336044311,0.2840732336044311,1.0,1.0,-2.654723882675171,0.474850982427597,2.179872751235962,-0.1263454109430313,0.8975548148155212,0.8975548148155212,0.0,161.637939453125,146.0,48716.67578125,0.0,1797.7047119140625,1.0,278.4002685546875,281.5657043457031,294.80731201171875,297.88555908203125,293.1499938964844,293.1499938964844,278.45001220703125,36286.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006710052490234,1.0,0.0,0.0,3.6565561294555664,3.656580209732056,8.921498420022544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.86865234375,0.0,1542.625,1895.4371337890625,0.0,3409.838623046875,0.9069488048553468,1.0,0.0,3.0,1.0,0.0
12410160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22076416015625,0.7148892879486084,0.2426115572452545,0.2219513803720474,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2215576171875,0.9218775629997252,0.5303427577018738,0.5047549605369568,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.221435546875,0.8634465932846069,0.4395312368869781,0.3091152012348175,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2211303710937,0.7782031297683716,0.3175963461399078,0.3044959306716919,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2203063964844,0.6564483642578125,0.1890416890382766,0.8691267967224121,283.2213439941406,284.95001220703125,296.73260498046875,291.84503173828125,297.0008544921875,297.07916259765625,283.2230529785156,1.0,0.5289527773857117,0.2851217985153198,0.2851217985153198,1.0,1.0,-2.6525328159332275,0.4768286049365997,2.175704002380371,-0.123880811035633,0.896462082862854,0.896462082862854,0.0,157.4477996826172,134.0,48527.3046875,0.0,1775.5,1.0,278.4421081542969,281.61529541015625,294.8070373535156,297.9123840332031,293.1499938964844,293.1499938964844,278.75,36278.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970799446105957,1.0,0.0,0.0,3.651442766189575,3.651466846466065,8.896562917470874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.15966796875,0.0,1536.8602294921875,1895.4371337890625,0.0,3376.35009765625,0.9057967066764832,1.0,0.0,3.0,1.0,0.0
12410220,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.411865234375,0.7230737209320068,0.2431981116533279,0.2220452576875686,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.413818359375,0.9336183667182922,0.5293519496917725,0.5033126473426819,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4134826660156,0.8749220371246338,0.441854864358902,0.3103584349155426,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4127502441406,0.7874277234077454,0.3177951574325561,0.3042260408401489,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107666015625,0.6643968820571899,0.1894401311874389,0.8688837885856628,283.41326904296875,284.95001220703125,296.6875305175781,291.8280334472656,297.0030517578125,297.0951843261719,283.4175720214844,1.0,0.5238150358200073,0.2867574393749237,0.2867574393749237,1.0,1.0,-2.6517856121063232,0.4806112945079803,2.1711742877960205,-0.1199176013469696,0.8950278759002686,0.8950278759002686,0.0,149.79177856445312,134.0,47340.45703125,0.0,1739.7730712890625,1.0,278.7314758300781,281.8289794921875,294.7737121582031,297.7784423828125,293.1499938964844,293.1499938964844,278.75,36259.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869297504425049,1.0,0.0,0.0,3.643888711929321,3.6439127922058105,8.859792046678194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.72802734375,0.0,1528.3148193359375,1895.4371337890625,0.0,3281.4833984375,0.9040961265563964,1.0,0.0,3.0,1.0,0.0
12410280,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4278564453125,0.7257696986198425,0.2434007227420807,0.2221413254737854,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4288330078125,0.937580108642578,0.5291193723678589,0.5030094981193542,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.8787609934806824,0.4425505995750427,0.3107798099517822,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4283142089844,0.7905541658401489,0.3178962767124176,0.3042249381542206,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4273376464844,0.6671295762062073,0.189599260687828,0.8691009879112244,283.4285583496094,284.95001220703125,296.6744689941406,291.8230895996094,297.0038146972656,297.1000061035156,283.43072509765625,1.0,0.5223193168640137,0.2872188985347748,0.2872188985347748,1.0,1.0,-2.6523022651672363,0.4818713366985321,2.170430898666382,-0.1187579333782196,0.8945998549461365,0.8945998549461365,0.0,147.432373046875,122.0,47305.1953125,0.0,1729.854736328125,1.0,278.74169921875,281.8425598144531,294.78228759765625,297.8013610839844,293.1499938964844,293.1499938964844,279.04998779296875,36255.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886181116104126,1.0,0.0,0.0,3.6418402194976807,3.64186429977417,8.849833079693781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.13623046875,0.0,1526.016357421875,1895.4371337890625,0.0,3274.47607421875,0.903634548187256,1.0,0.0,3.0,1.0,0.0
12410340,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6410522460937,0.7398675084114075,0.2446380108594894,0.2227299064397812,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64208984375,0.9577308297157288,0.5285000205039978,0.5018485188484192,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419372558594,0.8988996744155884,0.4461195170879364,0.312835156917572,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6415405273437,0.8070264458656311,0.3186849951744079,0.3044108152389526,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.6818238496780396,0.1906023472547531,0.870989978313446,283.6418151855469,284.95001220703125,296.61346435546875,291.7999572753906,297.0084533691406,297.1238708496094,283.64422607421875,1.0,0.515369176864624,0.2893159985542297,0.2893159985542297,1.0,1.0,-2.656574010848999,0.4881238043308258,2.168450117111206,-0.1134073510766029,0.8930261731147766,0.8930261731147766,0.0,136.1584014892578,110.0,46159.5859375,0.0,1685.0054931640625,1.0,279.0416564941406,282.0741882324219,294.7636413574219,297.7086486816406,293.1499938964844,293.1499938964844,279.3500061035156,36227.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763993382453918,1.0,0.0,0.0,3.63325548171997,3.633279323577881,8.808158895590168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.99755859375,0.0,1516.3165283203125,1895.4371337890625,0.0,3182.827880859375,0.901697039604187,1.0,0.0,3.0,1.0,0.0
12410400,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6410522460937,0.7398675084114075,0.2446380108594894,0.2227299064397812,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.64208984375,0.9577308297157288,0.5285000205039978,0.5018485188484192,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6419372558594,0.8988996744155884,0.4461195170879364,0.312835156917572,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6415405273437,0.8070264458656311,0.3186849951744079,0.3044108152389526,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6404724121094,0.6818238496780396,0.1906023472547531,0.870989978313446,283.6418151855469,284.95001220703125,296.61346435546875,291.7999572753906,297.0084533691406,297.1238708496094,283.64422607421875,1.0,0.515369176864624,0.2893159985542297,0.2893159985542297,1.0,1.0,-2.656574010848999,0.4881238043308258,2.168450117111206,-0.1134073510766029,0.8930261731147766,0.8930261731147766,0.0,136.1584014892578,110.0,46159.5859375,0.0,1685.0054931640625,1.0,279.0416564941406,282.0741882324219,294.7636413574219,297.7086486816406,293.1499938964844,293.1499938964844,279.3500061035156,36227.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763993382453918,1.0,0.0,0.0,3.63325548171997,3.633279323577881,8.808158895590168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.99755859375,0.0,1516.3165283203125,1895.4371337890625,0.0,3182.827880859375,0.901697039604187,1.0,0.0,3.0,1.0,0.0
12410460,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85791015625,0.7580767273902893,0.2461834996938705,0.2235929518938064,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590087890625,0.9801176190376282,0.528323769569397,0.5011023879051208,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588256835937,0.925768256187439,0.4500907659530639,0.3151669502258301,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583984375,0.826305091381073,0.319828450679779,0.3049274384975433,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572692871094,0.7005373239517212,0.1919342875480651,0.8743289113044739,283.8586730957031,284.95001220703125,296.5499267578125,291.7757568359375,297.013671875,297.14923095703125,283.8612976074219,1.0,0.5083784461021423,0.2912255823612213,0.2912255823612213,1.0,1.0,-2.664146661758423,0.4948440790176391,2.169302701950073,-0.1083131954073906,0.8917441368103027,0.8917441368103027,0.0,124.2774658203125,98.0,45073.9375,0.0,1641.9642333984375,1.0,279.3415222167969,282.3085021972656,294.7434387207031,297.6200256347656,293.1499938964844,293.1499938964844,279.6499938964844,36197.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674314618110657,1.0,0.0,0.0,3.625797510147095,3.625821352005005,8.772035471338313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.27490234375,0.0,1507.8765869140625,1895.4371337890625,0.0,3098.71533203125,0.9000095129013062,1.0,0.0,3.0,1.0,0.0
12410520,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.85791015625,0.7580767273902893,0.2461834996938705,0.2235929518938064,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8590087890625,0.9801176190376282,0.528323769569397,0.5011023879051208,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588256835937,0.925768256187439,0.4500907659530639,0.3151669502258301,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583984375,0.826305091381073,0.319828450679779,0.3049274384975433,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572692871094,0.7005373239517212,0.1919342875480651,0.8743289113044739,283.8586730957031,284.95001220703125,296.5499267578125,291.7757568359375,297.013671875,297.14923095703125,283.8612976074219,1.0,0.5083784461021423,0.2912255823612213,0.2912255823612213,1.0,1.0,-2.664146661758423,0.4948440790176391,2.169302701950073,-0.1083131954073906,0.8917441368103027,0.8917441368103027,0.0,124.2774658203125,98.0,45073.9375,0.0,1641.9642333984375,1.0,279.3415222167969,282.3085021972656,294.7434387207031,297.6200256347656,293.1499938964844,293.1499938964844,279.6499938964844,36197.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674314618110657,1.0,0.0,0.0,3.625797510147095,3.625821352005005,8.772035471338313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.27490234375,0.0,1507.8765869140625,1895.4371337890625,0.0,3098.71533203125,0.9000095129013062,1.0,0.0,3.0,1.0,0.0
12410580,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770874023437,0.7808881998062134,0.2479664385318756,0.2246896624565124,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.9990000128746032,0.5285589098930359,0.4972274005413055,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780029296875,0.9583391547203064,0.4544004499912262,0.3177483379840851,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775756835937,0.8490023016929626,0.3212541043758392,0.3057326972484588,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765075683594,0.7217908501625061,0.1935207098722458,0.8789209723472595,284.0778503417969,284.95001220703125,296.4842529296875,291.7506103515625,297.018798828125,297.17498779296875,284.080078125,1.0,0.5013617277145386,0.2931351363658905,0.2931351363658905,1.0,1.0,-2.67173433303833,0.501577615737915,2.170156717300415,-0.1029158756136894,0.8907559514045715,0.8907559514045715,0.0,112.53509521484376,101.0,44014.40234375,0.0,1598.5172119140625,1.0,279.6415100097656,282.5442199707031,294.7206726074219,297.5321655273437,293.1499938964844,293.1499938964844,279.95001220703125,36165.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589155673980713,1.0,0.0,0.0,3.619543313980103,3.6195671558380127,8.741799888412061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.5498046875,0.0,1500.7725830078125,1895.4371337890625,0.0,3018.8349609375,0.8985896110534668,1.0,0.0,3.0,1.0,0.0
12410640,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770874023437,0.7808881998062134,0.2479664385318756,0.2246896624565124,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.9990000128746032,0.5285589098930359,0.4972274005413055,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780029296875,0.9583391547203064,0.4544004499912262,0.3177483379840851,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0775756835937,0.8490023016929626,0.3212541043758392,0.3057326972484588,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765075683594,0.7217908501625061,0.1935207098722458,0.8789209723472595,284.0778503417969,284.95001220703125,296.4842529296875,291.7506103515625,297.018798828125,297.17498779296875,284.080078125,1.0,0.5013617277145386,0.2931351363658905,0.2931351363658905,1.0,1.0,-2.67173433303833,0.501577615737915,2.170156717300415,-0.1029158756136894,0.8907559514045715,0.8907559514045715,0.0,112.53509521484376,101.0,44014.40234375,0.0,1598.5172119140625,1.0,279.6415100097656,282.5442199707031,294.7206726074219,297.5321655273437,293.1499938964844,293.1499938964844,279.95001220703125,36165.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589155673980713,1.0,0.0,0.0,3.619543313980103,3.6195671558380127,8.741799888412061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.5498046875,0.0,1500.7725830078125,1895.4371337890625,0.0,3018.8349609375,0.8985896110534668,1.0,0.0,3.0,1.0,0.0
12410700,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2183532714844,0.7865363359451294,0.2488647848367691,0.2253895401954651,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.9990000128746032,0.5295983552932739,0.4884044229984283,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223205566406,0.9657748937606812,0.4565960764884949,0.319173663854599,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22039794921875,0.8544778823852539,0.3219977617263794,0.3063173294067383,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157592773437,0.726646900177002,0.1943516135215759,0.8821055293083191,284.2216186523437,284.95001220703125,296.4507141113281,291.7377014160156,297.0208435058594,297.1874389648437,284.2322998046875,1.0,0.4992970824241638,0.2940899431705475,0.2940899431705475,1.0,1.0,-2.666810750961304,0.5026077032089233,2.164202928543091,-0.1008167490363121,0.8904082775115967,0.8904082775115967,0.0,110.02901458740234,101.0,42933.48828125,0.0,1580.9981689453125,1.0,279.8978576660156,282.7149963378906,294.6842346191406,297.3843078613281,293.1499938964844,293.1499938964844,279.95001220703125,36148.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524240255355835,1.0,0.0,0.0,3.616844654083252,3.616868495941162,8.728769671506598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.50732421875,0.0,1497.691650390625,1895.4371337890625,0.0,2957.97998046875,0.8979781866073608,1.0,0.0,3.0,1.0,0.0
12410760,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.7915574312210083,0.2498236298561096,0.2261829972267151,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.9990000128746032,0.5313583612442017,0.4811131656169891,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.28106689453125,0.9720774292945862,0.458887904882431,0.3207092583179474,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.8593257069587708,0.322814017534256,0.3070064485073089,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.7309507727622986,0.195263385772705,0.8857403993606567,284.2809143066406,284.95001220703125,296.4167785644531,291.7246398925781,297.0237121582031,297.201171875,284.2830810546875,1.0,0.4979903995990753,0.2949829399585724,0.2949829399585724,1.0,1.0,-2.6661179065704346,0.5046382546424866,2.1614797115325928,-0.0986710861325264,0.8900266885757446,0.8900266885757446,0.0,108.1137466430664,104.0,42818.41015625,0.0,1571.2642822265625,1.0,279.9414367675781,282.7690124511719,294.6932067871094,297.4334716796875,293.1499938964844,293.1499938964844,280.25,36133.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501296639442444,1.0,0.0,0.0,3.614488840103149,3.61451268196106,8.717402124602813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.21435546875,0.0,1495.005126953125,1895.4371337890625,0.0,2936.485107421875,0.8974378108978271,1.0,0.0,3.0,1.0,0.0
12410820,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4929504394531,0.7992790937423706,0.2518029510974884,0.22782664000988,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939270019531,0.9990000128746032,0.5356764197349548,0.4710936546325683,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9813244342803956,0.4636324346065521,0.3238732814788818,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.8667318820953369,0.3245573937892914,0.308497667312622,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.7377840280532837,0.197226271033287,0.8938072323799133,284.4936828613281,284.95001220703125,296.3478698730469,291.697998046875,297.0296630859375,297.22900390625,284.49627685546875,1.0,0.4972021281719208,0.2967689633369446,0.2967689633369446,1.0,1.0,-2.671332836151123,0.5104813575744629,2.160851240158081,-0.0939933359622955,0.88958740234375,0.88958740234375,0.0,105.74610900878906,107.0,41752.90234375,0.0,1567.78564453125,1.0,280.2414245605469,283.0010070800781,294.6650390625,297.3367919921875,293.1499938964844,293.1499938964844,280.54998779296875,36099.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408779501914978,1.0,0.0,0.0,3.610662460327149,3.61068606376648,8.698955298314104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.60498046875,0.0,1490.58251953125,1895.4371337890625,0.0,2849.9189453125,0.8965597748756409,1.0,0.0,3.0,1.0,0.0
12410880,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4929504394531,0.7992790937423706,0.2518029510974884,0.22782664000988,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939270019531,0.9990000128746032,0.5356764197349548,0.4710936546325683,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.9813244342803956,0.4636324346065521,0.3238732814788818,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.8667318820953369,0.3245573937892914,0.308497667312622,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.7377840280532837,0.197226271033287,0.8938072323799133,284.4936828613281,284.95001220703125,296.3478698730469,291.697998046875,297.0296630859375,297.22900390625,284.49627685546875,1.0,0.4972021281719208,0.2967689633369446,0.2967689633369446,1.0,1.0,-2.671332836151123,0.5104813575744629,2.160851240158081,-0.0939933359622955,0.88958740234375,0.88958740234375,0.0,105.74610900878906,107.0,41752.90234375,0.0,1567.78564453125,1.0,280.2414245605469,283.0010070800781,294.6650390625,297.3367919921875,293.1499938964844,293.1499938964844,280.54998779296875,36099.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408779501914978,1.0,0.0,0.0,3.610662460327149,3.61068606376648,8.698955298314104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.60498046875,0.0,1490.58251953125,1895.4371337890625,0.0,2849.9189453125,0.8965597748756409,1.0,0.0,3.0,1.0,0.0
12410940,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8047578930854797,0.2539485096931457,0.2296544462442398,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.9990000128746032,0.5402562022209167,0.465495765209198,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9875907301902772,0.4686848819255829,0.3272786438465118,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.871862530708313,0.3265365958213806,0.3102452754974365,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.7428998351097107,0.1993696242570877,0.9029482007026672,284.71319580078125,284.95001220703125,296.2779235839844,291.6708374023437,297.0353088378906,297.2568359375,284.7160339355469,1.0,0.4983246028423309,0.2985549867153168,0.2985549867153168,1.0,1.0,-2.6839728355407715,0.5183895230293274,2.1655831336975098,-0.0888850465416908,0.8894456028938293,0.8894456028938293,0.0,104.78913879394533,110.0,40785.515625,0.0,1581.1873779296875,1.0,280.5413818359375,283.2391357421875,294.63916015625,297.2489318847656,293.1499938964844,293.1499938964844,280.8500061035156,36065.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318573832511902,1.0,0.0,0.0,3.6081197261810303,3.608143329620361,8.686707246852166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.0478515625,0.0,1487.556640625,1895.4371337890625,0.0,2765.74267578125,0.8959674835205078,1.0,0.0,3.0,1.0,0.0
12411000,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8047578930854797,0.2539485096931457,0.2296544462442398,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.9990000128746032,0.5402562022209167,0.465495765209198,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.9875907301902772,0.4686848819255829,0.3272786438465118,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.871862530708313,0.3265365958213806,0.3102452754974365,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.7428998351097107,0.1993696242570877,0.9029482007026672,284.71319580078125,284.95001220703125,296.2779235839844,291.6708374023437,297.0353088378906,297.2568359375,284.7160339355469,1.0,0.4983246028423309,0.2985549867153168,0.2985549867153168,1.0,1.0,-2.6839728355407715,0.5183895230293274,2.1655831336975098,-0.0888850465416908,0.8894456028938293,0.8894456028938293,0.0,104.78913879394533,110.0,40785.515625,0.0,1581.1873779296875,1.0,280.5413818359375,283.2391357421875,294.63916015625,297.2489318847656,293.1499938964844,293.1499938964844,280.8500061035156,36065.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318573832511902,1.0,0.0,0.0,3.6081197261810303,3.608143329620361,8.686707246852166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.0478515625,0.0,1487.556640625,1895.4371337890625,0.0,2765.74267578125,0.8959674835205078,1.0,0.0,3.0,1.0,0.0
12411060,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8085076808929443,0.2562516331672668,0.2316593825817108,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.5448387861251831,0.4631491303443908,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9918484687805176,0.4740164577960968,0.3309091329574585,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8752423524856567,0.3287351131439209,0.3122401237487793,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7466593980789185,0.2016412913799286,0.9128758311271667,284.9315185546875,284.95001220703125,296.207275390625,291.643310546875,297.0344543457031,297.2763977050781,284.9344482421875,1.0,0.5008667707443237,0.3002407550811767,0.3002407550811767,1.0,1.0,-2.702247381210327,0.5276609659194946,2.174586296081543,-0.0836534947156906,0.8895946145057678,0.8895946145057678,0.0,104.8530731201172,128.0,39936.31640625,0.0,1607.4276123046875,1.0,280.84136962890625,283.4830627441406,294.615478515625,297.17156982421875,293.1499938964844,293.1499938964844,281.1499938964844,36030.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236106634140015,1.0,0.0,0.0,3.606881618499756,3.606905221939087,8.680746645950421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.291015625,0.0,1485.950927734375,1895.4371337890625,0.0,2689.051513671875,0.8956661224365234,1.0,0.0,3.0,1.0,0.0
