time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411120,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8085076808929443,0.2562516331672668,0.2316593825817108,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.5448387861251831,0.4631491303443908,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9918484687805176,0.4740164577960968,0.3309091329574585,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8752423524856567,0.3287351131439209,0.3122401237487793,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7466593980789185,0.2016412913799286,0.9128758311271667,284.9315185546875,284.95001220703125,296.207275390625,291.643310546875,297.0344543457031,297.2763977050781,284.9344482421875,1.0,0.5008667707443237,0.3002407550811767,0.3002407550811767,1.0,1.0,-2.702247381210327,0.5276609659194946,2.174586296081543,-0.0836534947156906,0.8895946145057678,0.8895946145057678,0.0,104.8530731201172,128.0,39936.31640625,0.0,1607.4276123046875,1.0,280.84136962890625,283.4830627441406,294.615478515625,297.17156982421875,293.1499938964844,293.1499938964844,281.1499938964844,36030.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236106634140015,1.0,0.0,0.0,3.606881618499756,3.606905221939087,8.680746645950421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.291015625,0.0,1485.950927734375,1895.4371337890625,0.0,2689.051513671875,0.8956661224365234,1.0,0.0,3.0,1.0,0.0
12411180,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8032904267311096,0.2587542831897735,0.2339733690023422,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9990000128746032,0.548241138458252,0.4767867028713226,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.987301766872406,0.479671448469162,0.3348602652549743,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.8689417243003845,0.3311870992183685,0.3146118819713592,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7427191734313965,0.2040539979934692,0.9241344332695008,285.1650390625,284.95001220703125,296.13629150390625,291.61553955078125,297.0339660644531,297.296630859375,285.16912841796875,1.0,0.509990930557251,0.3019265234470367,0.3019265234470367,1.0,1.0,-2.742515802383423,0.5431228280067444,2.1993930339813232,-0.0774259641766548,0.8900626301765442,0.8900626301765442,0.0,109.70377349853516,131.0,39298.26171875,0.0,1688.4205322265625,1.0,281.1413879394531,283.73944091796875,294.59234619140625,297.10333251953125,293.1499938964844,293.1499938964844,281.45001220703125,35994.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162110447883606,1.0,0.0,0.0,3.6069860458374015,3.607009649276733,8.681249141773151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2763671875,0.0,1485.7957763671875,1895.4371337890625,0.0,2620.50390625,0.895663857460022,1.0,0.0,3.0,1.0,0.0
12411240,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.8032904267311096,0.2587542831897735,0.2339733690023422,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9990000128746032,0.548241138458252,0.4767867028713226,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.987301766872406,0.479671448469162,0.3348602652549743,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.8689417243003845,0.3311870992183685,0.3146118819713592,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7427191734313965,0.2040539979934692,0.9241344332695008,285.1650390625,284.95001220703125,296.13629150390625,291.61553955078125,297.0339660644531,297.296630859375,285.16912841796875,1.0,0.509990930557251,0.3019265234470367,0.3019265234470367,1.0,1.0,-2.742515802383423,0.5431228280067444,2.1993930339813232,-0.0774259641766548,0.8900626301765442,0.8900626301765442,0.0,109.70377349853516,131.0,39298.26171875,0.0,1688.4205322265625,1.0,281.1413879394531,283.73944091796875,294.59234619140625,297.10333251953125,293.1499938964844,293.1499938964844,281.45001220703125,35994.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162110447883606,1.0,0.0,0.0,3.6069860458374015,3.607009649276733,8.681249141773151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.2763671875,0.0,1485.7957763671875,1895.4371337890625,0.0,2620.50390625,0.895663857460022,1.0,0.0,3.0,1.0,0.0
12411300,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.8008723258972168,0.2600558400154114,0.2351661026477813,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.9990000128746032,0.5489736199378967,0.4834538400173187,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.9851454496383668,0.4825981259346008,0.3368888199329376,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.8660620450973511,0.3324839770793915,0.3158590197563171,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.7409304976463318,0.2052805125713348,0.9298734664916992,285.3280639648437,284.95001220703125,296.1007995605469,291.6015930175781,297.0333251953125,297.3060607910156,285.3397216796875,1.0,0.5140894651412964,0.3027693927288055,0.3027693927288055,1.0,1.0,-2.762805223464966,0.5509344935417175,2.2118706703186035,-0.0739706456661224,0.8904726505279541,0.8904726505279541,0.0,112.15457153320312,131.0,38549.27734375,0.0,1730.0777587890625,1.0,281.3975524902344,283.9300231933594,294.5570983886719,296.976318359375,293.1499938964844,293.1499938964844,281.45001220703125,35974.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107194304466248,1.0,0.0,0.0,3.6075499057769775,3.6075735092163086,8.683962846589566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.40625,0.0,1486.2608642578125,1895.4371337890625,0.0,2569.8203125,0.8957789540290833,1.0,0.0,3.0,1.0,0.0
12411360,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.7990302443504333,0.2614538669586181,0.2364570945501327,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.9990000128746032,0.5495430827140808,0.4893835186958313,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.98350989818573,0.4856584966182709,0.3390351831912994,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8637810945510864,0.3338816165924072,0.3172087967395782,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.739590048789978,0.2065609693527221,0.9358346462249756,285.4265441894531,284.95001220703125,296.0653686523437,291.5876770019531,296.9148864746094,297.31597900390625,285.4375915527344,1.0,0.5180177092552185,0.4422155022621155,0.4422155022621155,0.800000011920929,1.0,-2.7828524112701416,0.9067143201828004,1.8761380910873413,0.2770451009273529,0.8908885717391968,0.8908885717391968,0.0,114.47283935546876,134.0,39315.12109375,0.0,1769.7113037109375,1.0,281.4413757324219,284.0265197753906,294.57147216796875,297.0519714355469,293.1499938964844,293.1499938964844,281.75,35955.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102172613143921,1.0,0.0,0.0,3.608512163162232,3.6085357666015625,8.688597290529287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.0888671875,0.0,1487.1728515625,1895.4371337890625,0.0,2565.194091796875,0.8959783315658569,1.0,0.0,3.0,1.0,0.0
12411420,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7978082895278931,0.2649036049842834,0.2394019812345504,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9990000128746032,0.5513061285018921,0.497693806886673,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211364746094,0.9826147556304932,0.492636114358902,0.3437054455280304,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8617236614227295,0.3372966051101684,0.3202816843986511,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.7388620376586914,0.2095058709383011,0.948721408843994,285.82037353515625,284.95001220703125,295.9954528808594,291.5601501464844,296.5086364746094,297.3407897949219,285.8318786621094,1.0,0.5255519151687622,0.7186304330825806,0.7186304330825806,0.4035531282424927,1.0,-2.821171998977661,1.7677557468414309,1.0534162521362305,1.128324031829834,0.8923326730728149,0.8923326730728149,0.0,118.27373504638672,134.0,41867.75,0.0,1847.05615234375,1.0,281.7411193847656,284.4888610839844,294.594970703125,297.1722412109375,293.1499938964844,293.1499938964844,281.75,35902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135074377059937,1.0,0.0,0.0,3.611968278884888,3.6119918823242174,8.705247864781995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.80322265625,0.0,1490.54150390625,1895.4371337890625,0.0,2595.530029296875,0.8967139720916748,1.0,0.0,3.0,1.0,0.0
12411480,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.7978165149688721,0.2649367153644562,0.2394319921731948,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.9990000128746032,0.5513266921043396,0.4977412819862366,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82342529296875,0.9826251864433287,0.49270099401474,0.3437508940696716,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8617242574691772,0.3373296558856964,0.320312887430191,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.7388707995414734,0.2095341384410858,0.9488482475280762,285.8226928710937,284.95001220703125,295.99481201171875,291.5599060058594,296.5035095214844,297.34100341796875,285.83416748046875,1.0,0.525619387626648,0.7211077809333801,0.7211077809333801,0.4000000059604645,1.0,-2.821510076522827,1.7781809568405151,1.0433290004730225,1.1386507749557495,0.8923460841178894,0.8923460841178894,0.0,118.30260467529295,137.0,41909.703125,0.0,1847.755126953125,1.0,281.74139404296875,284.49188232421875,294.59600830078125,297.1758728027344,293.1499938964844,293.1499938964844,282.04998779296875,35901.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137008547782898,1.0,0.0,0.0,3.612007141113281,3.612030982971192,8.705436016498425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.98974609375,0.0,1490.5809326171875,1895.4371337890625,0.0,2597.315185546875,0.8967223763465881,1.0,0.0,3.0,1.0,0.0
12411540,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.8001736998558044,0.2692890465259552,0.2431667894124984,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.9990000128746032,0.5549584031105042,0.5011758804321289,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.9851243495941162,0.5008148550987244,0.3492116928100586,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8632124662399292,0.3416556715965271,0.3242082595825195,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.7410480380058289,0.2131496667861938,0.9644493460655212,286.2564392089844,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,297.3726806640625,286.2667541503906,1.0,0.5332685708999634,1.0,1.0,0.0,1.0,-2.860137939453125,2.8601067066192627,3.121714689768851e-05,2.2084507942199707,0.8944026827812195,0.8944026827812195,0.0,121.28404235839844,140.0,45277.1875,0.0,1928.3240966796875,1.0,282.0414428710937,285.0208740234375,294.6466979980469,297.4322814941406,293.1499938964844,293.1499938964844,282.3500061035156,35840.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340583443641663,1.0,0.0,0.0,3.617753028869629,3.61777663230896,8.733154004403332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.0517578125,0.0,1496.406005859375,1895.4371337890625,0.0,2786.25634765625,0.8979642391204834,1.0,0.0,3.0,1.0,0.0
12411600,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.8001736998558044,0.2692890465259552,0.2431667894124984,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.9990000128746032,0.5549584031105042,0.5011758804321289,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.9851243495941162,0.5008148550987244,0.3492116928100586,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8632124662399292,0.3416556715965271,0.3242082595825195,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.7410480380058289,0.2131496667861938,0.9644493460655212,286.2564392089844,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,297.3726806640625,286.2667541503906,1.0,0.5332685708999634,1.0,1.0,0.0,1.0,-2.860137939453125,2.8601067066192627,3.121714689768851e-05,2.2084507942199707,0.8944026827812195,0.8944026827812195,0.0,121.28404235839844,140.0,45277.1875,0.0,1928.3240966796875,1.0,282.0414428710937,285.0208740234375,294.6466979980469,297.4322814941406,293.1499938964844,293.1499938964844,282.3500061035156,35840.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340583443641663,1.0,0.0,0.0,3.617753028869629,3.61777663230896,8.733154004403332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.0517578125,0.0,1496.406005859375,1895.4371337890625,0.0,2786.25634765625,0.8979642391204834,1.0,0.0,3.0,1.0,0.0
12411660,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862060546875,0.8020461201667786,0.2736561000347137,0.2472202777862548,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870910644531,0.9990000128746032,0.5593708157539368,0.5060669183731079,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9869425296783448,0.508916974067688,0.3549559414386749,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866027832031,0.8642231822013855,0.3461374938488006,0.3285284042358398,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.742929220199585,0.2169468253850937,0.981770396232605,286.48687744140625,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.4018859863281,286.48931884765625,1.0,0.5409395694732666,1.0,1.0,0.0,1.0,-2.9038047790527344,2.9037981033325195,6.77842581353616e-06,2.242409467697144,0.8966452479362488,0.8966452479362488,0.0,124.2796859741211,143.0,44295.5859375,0.0,2014.5108642578125,1.0,282.3415222167969,285.257568359375,294.6056823730469,297.43560791015625,293.1499938964844,293.1499938964844,282.6499938964844,35795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854101836681366,1.0,0.0,0.0,3.625357627868652,3.6253814697265625,8.769907253736164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.1748046875,0.0,1504.402099609375,1895.4371337890625,0.0,2973.703369140625,0.8996279835700989,1.0,0.0,3.0,1.0,0.0
12411720,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4862060546875,0.8020461201667786,0.2736561000347137,0.2472202777862548,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870910644531,0.9990000128746032,0.5593708157539368,0.5060669183731079,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9869425296783448,0.508916974067688,0.3549559414386749,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4866027832031,0.8642231822013855,0.3461374938488006,0.3285284042358398,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4857177734375,0.742929220199585,0.2169468253850937,0.981770396232605,286.48687744140625,284.95001220703125,295.8564147949219,291.50518798828125,295.8577575683594,297.4018859863281,286.48931884765625,1.0,0.5409395694732666,1.0,1.0,0.0,1.0,-2.9038047790527344,2.9037981033325195,6.77842581353616e-06,2.242409467697144,0.8966452479362488,0.8966452479362488,0.0,124.2796859741211,143.0,44295.5859375,0.0,2014.5108642578125,1.0,282.3415222167969,285.257568359375,294.6056823730469,297.43560791015625,293.1499938964844,293.1499938964844,282.6499938964844,35795.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854101836681366,1.0,0.0,0.0,3.625357627868652,3.6253814697265625,8.769907253736164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.1748046875,0.0,1504.402099609375,1895.4371337890625,0.0,2973.703369140625,0.8996279835700989,1.0,0.0,3.0,1.0,0.0
12411780,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.691162109375,0.8029540181159973,0.2775239944458008,0.2508160769939422,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69195556640625,0.9990000128746032,0.563323974609375,0.5117343068122864,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.9879839420318604,0.5165231823921204,0.3603114485740661,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.8645063638687134,0.3502726256847381,0.3325351476669311,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907043457031,0.74422687292099,0.2205312252044677,0.9982852935791016,286.6917724609375,284.95001220703125,295.789306640625,291.4786071777344,295.7905578613281,297.4234924316406,286.6940002441406,1.0,0.5485152006149292,1.0,1.0,0.0,1.0,-2.946044921875,2.946038007736206,6.977547400310868e-06,2.2752394676208496,0.8991329669952393,0.8991329669952393,0.0,127.47020721435548,146.0,43223.88671875,0.0,2101.611083984375,1.0,282.6416320800781,285.4802551269531,294.5078430175781,297.2781982421875,293.1499938964844,293.1499938964844,282.95001220703125,35758.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571789860725403,1.0,0.0,0.0,3.634261131286621,3.6342849731445312,8.813036060928425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.5751953125,0.0,1513.932373046875,1895.4371337890625,0.0,3002.55029296875,0.9015928506851196,1.0,0.0,3.0,1.0,0.0
12411840,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.691162109375,0.8029540181159973,0.2775239944458008,0.2508160769939422,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69195556640625,0.9990000128746032,0.563323974609375,0.5117343068122864,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.9879839420318604,0.5165231823921204,0.3603114485740661,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.8645063638687134,0.3502726256847381,0.3325351476669311,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907043457031,0.74422687292099,0.2205312252044677,0.9982852935791016,286.6917724609375,284.95001220703125,295.789306640625,291.4786071777344,295.7905578613281,297.4234924316406,286.6940002441406,1.0,0.5485152006149292,1.0,1.0,0.0,1.0,-2.946044921875,2.946038007736206,6.977547400310868e-06,2.2752394676208496,0.8991329669952393,0.8991329669952393,0.0,127.47020721435548,146.0,43223.88671875,0.0,2101.611083984375,1.0,282.6416320800781,285.4802551269531,294.5078430175781,297.2781982421875,293.1499938964844,293.1499938964844,282.95001220703125,35758.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571789860725403,1.0,0.0,0.0,3.634261131286621,3.6342849731445312,8.813036060928425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.5751953125,0.0,1513.932373046875,1895.4371337890625,0.0,3002.55029296875,0.9015928506851196,1.0,0.0,3.0,1.0,0.0
12411900,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.8031759262084961,0.2793754041194916,0.2524955868721008,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.9990000128746032,0.5651788115501404,0.5147452354431152,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.98834228515625,0.520288348197937,0.3629140853881836,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.8644663691520691,0.3522772490978241,0.3344451487064361,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8305053710937,0.7447096109390259,0.2222714126110077,1.0062251091003418,286.835205078125,284.95001220703125,295.75640869140625,291.465576171875,295.75762939453125,297.4326171875,286.8445739746094,1.0,0.5522520542144775,1.0,1.0,0.0,1.0,-2.9666521549224854,2.9666450023651123,7.075731446093414e-06,2.291253566741944,0.9005284309387207,0.9005284309387207,0.0,129.1092987060547,146.0,42157.74609375,0.0,2145.346923828125,1.0,282.8983764648437,285.6475830078125,294.4459228515625,297.10302734375,293.1499938964844,293.1499938964844,282.95001220703125,35741.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527191877365112,1.0,0.0,0.0,3.639157295227051,3.639181137084961,8.83679774688062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.923828125,0.0,1519.2073974609375,1895.4371337890625,0.0,2960.745849609375,0.9026785492897034,1.0,0.0,3.0,1.0,0.0
12411960,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.8035540580749512,0.2812512516975403,0.2542233765125274,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.9990000128746032,0.5670503973960876,0.5175553560256958,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.988858163356781,0.5241132974624634,0.3655982613563537,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.8645762205123901,0.3543064892292022,0.3363995552062988,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.7453003525733948,0.2240221798419952,1.0142611265182495,286.89263916015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7252502441406,297.4417419433594,286.8946838378906,1.0,0.555970311164856,1.0,1.0,0.0,1.0,-2.987343072891236,2.9873359203338623,7.174985512392595e-06,2.3073246479034424,0.9018856883049012,0.9018856883049012,0.0,130.706298828125,149.0,42111.8828125,0.0,2189.56689453125,1.0,282.9418029785156,285.6998596191406,294.4387512207031,297.1329650878906,293.1499938964844,293.1499938964844,282.6499938964844,35726.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512892127037048,1.0,0.0,0.0,3.644375801086426,3.644399881362915,8.862160711942124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.146484375,0.0,1524.876708984375,1895.4371337890625,0.0,2947.347412109375,0.9038324356079102,1.0,0.0,3.0,1.0,0.0
12412020,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.8022484183311462,0.2835196256637573,0.2567799389362335,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.9990000128746032,0.5687000751495361,0.5252489447593689,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.988179326057434,0.5299206972122192,0.3700952529907226,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8629846572875977,0.3570877015590668,0.3395105898380279,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.7449310421943665,0.2266265451908111,1.027725100517273,286.7347412109375,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.4414978027344,286.7338256835937,1.0,0.5631492733955383,1.0,1.0,0.0,1.0,-3.0250041484832764,3.024996757507324,7.357647518801968e-06,2.3366734981536865,0.9041383862495422,0.9041383862495422,0.0,134.36634826660156,152.0,43652.34765625,0.0,2275.364501953125,1.0,282.65777587890625,285.5150756835937,294.487060546875,297.3313903808594,293.1499938964844,293.1499938964844,282.3500061035156,35731.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670176267623901,1.0,0.0,0.0,3.6544580459594727,3.654482126235962,8.911263194022467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.9267578125,0.0,1536.1214599609375,1895.4371337890625,0.0,3094.8330078125,0.906088650226593,1.0,0.0,3.0,1.0,0.0
12412080,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7350769042969,0.8022484183311462,0.2835196256637573,0.2567799389362335,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.9990000128746032,0.5687000751495361,0.5252489447593689,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.988179326057434,0.5299206972122192,0.3700952529907226,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8629846572875977,0.3570877015590668,0.3395105898380279,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.7449310421943665,0.2266265451908111,1.027725100517273,286.7347412109375,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.4414978027344,286.7338256835937,1.0,0.5631492733955383,1.0,1.0,0.0,1.0,-3.0250041484832764,3.024996757507324,7.357647518801968e-06,2.3366734981536865,0.9041383862495422,0.9041383862495422,0.0,134.36634826660156,152.0,43652.34765625,0.0,2275.364501953125,1.0,282.65777587890625,285.5150756835937,294.487060546875,297.3313903808594,293.1499938964844,293.1499938964844,282.3500061035156,35731.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670176267623901,1.0,0.0,0.0,3.6544580459594727,3.654482126235962,8.911263194022467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.9267578125,0.0,1536.1214599609375,1895.4371337890625,0.0,3094.8330078125,0.906088650226593,1.0,0.0,3.0,1.0,0.0
12412140,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.7978277206420898,0.2843416035175323,0.2578975260257721,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.9990000128746032,0.5674707889556885,0.5358313918113708,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533752441406,0.9849631786346436,0.53416508436203,0.3733342289924621,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536499023437,0.8586111068725586,0.3584960997104645,0.341233879327774,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.7420507669448853,0.22812420129776,1.036133050918579,286.553466796875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.42559814453125,286.5522766113281,1.0,0.5696741342544556,1.0,1.0,0.0,1.0,-3.055151462554932,3.0551440715789795,7.505623671022477e-06,2.3602101802825928,0.9061272144317628,0.9061272144317628,0.0,138.6764373779297,155.0,45203.96484375,0.0,2352.646240234375,1.0,282.3581237792969,285.3096618652344,294.4728088378906,297.4275817871094,293.1499938964844,293.1499938964844,282.04998779296875,35748.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839030265808105,1.0,0.0,0.0,3.663895845413208,3.663919925689697,8.957349564298056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.84375,0.0,1546.7926025390625,1895.4371337890625,0.0,3253.146728515625,0.9082119464874268,1.0,0.0,3.0,1.0,0.0
12412200,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.7978277206420898,0.2843416035175323,0.2578975260257721,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.9990000128746032,0.5674707889556885,0.5358313918113708,297.58563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533752441406,0.9849631786346436,0.53416508436203,0.3733342289924621,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536499023437,0.8586111068725586,0.3584960997104645,0.341233879327774,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.7420507669448853,0.22812420129776,1.036133050918579,286.553466796875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.42559814453125,286.5522766113281,1.0,0.5696741342544556,1.0,1.0,0.0,1.0,-3.055151462554932,3.0551440715789795,7.505623671022477e-06,2.3602101802825928,0.9061272144317628,0.9061272144317628,0.0,138.6764373779297,155.0,45203.96484375,0.0,2352.646240234375,1.0,282.3581237792969,285.3096618652344,294.4728088378906,297.4275817871094,293.1499938964844,293.1499938964844,282.04998779296875,35748.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839030265808105,1.0,0.0,0.0,3.663895845413208,3.663919925689697,8.957349564298056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.84375,0.0,1546.7926025390625,1895.4371337890625,0.0,3253.146728515625,0.9082119464874268,1.0,0.0,3.0,1.0,0.0
12412260,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590393066406,0.7889598608016968,0.2843257784843445,0.258251428604126,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582763671875,0.991593599319458,0.5648224949836731,0.5359737277030945,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583068847656,0.97720068693161,0.5375578999519348,0.3759715557098388,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35870361328125,0.849910318851471,0.359027087688446,0.3421312570571899,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35943603515625,0.7353236079216003,0.2287900000810623,1.0409873723983765,286.35845947265625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.4052429199219,286.3570556640625,1.0,0.5747371315956116,1.0,1.0,0.0,1.0,-3.0676519870758057,3.0676443576812744,7.568318324047141e-06,2.3703484535217285,0.907848298549652,0.907848298549652,0.0,144.60751342773438,158.0,46610.57421875,0.0,2405.3671875,1.0,282.05810546875,285.09454345703125,294.44091796875,297.4866943359375,293.1499938964844,293.1499938964844,281.75,35771.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983837366104126,1.0,0.0,0.0,3.672480583190918,3.6725046634674072,8.999373903861851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.74609375,0.0,1556.6029052734375,1895.4371337890625,0.0,3388.513671875,0.9101494550704956,1.0,0.0,3.0,1.0,0.0
12412320,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590393066406,0.7889598608016968,0.2843257784843445,0.258251428604126,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582763671875,0.991593599319458,0.5648224949836731,0.5359737277030945,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583068847656,0.97720068693161,0.5375578999519348,0.3759715557098388,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35870361328125,0.849910318851471,0.359027087688446,0.3421312570571899,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.35943603515625,0.7353236079216003,0.2287900000810623,1.0409873723983765,286.35845947265625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.4052429199219,286.3570556640625,1.0,0.5747371315956116,1.0,1.0,0.0,1.0,-3.0676519870758057,3.0676443576812744,7.568318324047141e-06,2.3703484535217285,0.907848298549652,0.907848298549652,0.0,144.60751342773438,158.0,46610.57421875,0.0,2405.3671875,1.0,282.05810546875,285.09454345703125,294.44091796875,297.4866943359375,293.1499938964844,293.1499938964844,281.75,35771.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983837366104126,1.0,0.0,0.0,3.672480583190918,3.6725046634674072,8.999373903861851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.74609375,0.0,1556.6029052734375,1895.4371337890625,0.0,3388.513671875,0.9101494550704956,1.0,0.0,3.0,1.0,0.0
12412380,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.7794573903083801,0.2837498188018799,0.2580711841583252,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.9809871315956116,0.562350869178772,0.5338616967201233,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.9682646989822388,0.5403398871421814,0.3781672716140747,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.840781569480896,0.358947217464447,0.3424217402935028,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.727916419506073,0.2288452088832855,1.042972445487976,286.15557861328125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.38311767578125,286.1535339355469,1.0,0.5782756805419922,1.0,1.0,0.0,1.0,-3.068481206893921,3.0684735774993896,7.572366484964732e-06,2.3709709644317627,0.909291684627533,0.909291684627533,0.0,150.5576629638672,161.0,47911.31640625,0.0,2439.465576171875,1.0,281.75799560546875,284.8733825683594,294.40924072265625,297.5352478027344,293.1499938964844,293.1499938964844,281.45001220703125,35798.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105581045150756,1.0,0.0,0.0,3.680053949356079,3.680078268051148,9.03652903616603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.92236328125,0.0,1565.343505859375,1895.4371337890625,0.0,3501.78271484375,0.9118639826774596,1.0,0.0,3.0,1.0,0.0
12412440,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.7794573903083801,0.2837498188018799,0.2580711841583252,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.9809871315956116,0.562350869178772,0.5338616967201233,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.9682646989822388,0.5403398871421814,0.3781672716140747,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15582275390625,0.840781569480896,0.358947217464447,0.3424217402935028,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.727916419506073,0.2288452088832855,1.042972445487976,286.15557861328125,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.38311767578125,286.1535339355469,1.0,0.5782756805419922,1.0,1.0,0.0,1.0,-3.068481206893921,3.0684735774993896,7.572366484964732e-06,2.3709709644317627,0.909291684627533,0.909291684627533,0.0,150.5576629638672,161.0,47911.31640625,0.0,2439.465576171875,1.0,281.75799560546875,284.8733825683594,294.40924072265625,297.5352478027344,293.1499938964844,293.1499938964844,281.45001220703125,35798.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105581045150756,1.0,0.0,0.0,3.680053949356079,3.680078268051148,9.03652903616603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.92236328125,0.0,1565.343505859375,1895.4371337890625,0.0,3501.78271484375,0.9118639826774596,1.0,0.0,3.0,1.0,0.0
12412500,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.775536060333252,0.2833383083343506,0.2578586935997009,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.976288676261902,0.5611084699630737,0.5328425765037537,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9645899534225464,0.5415828824043274,0.3791660666465759,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.8370774388313293,0.3587604463100433,0.3424122035503387,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.724812924861908,0.2287231981754303,1.0431749820709229,286.0087280273437,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.3719177246094,285.999755859375,1.0,0.5797197222709656,1.0,1.0,0.0,1.0,-3.0684351921081543,3.068427801132202,7.57223733671708e-06,2.370976209640503,0.9098552465438844,0.9098552465438844,0.0,153.06460571289062,161.0,49073.41796875,0.0,2452.501220703125,1.0,281.5004272460937,284.7037658691406,294.4168395996094,297.6607666015625,293.1499938964844,293.1499938964844,281.45001220703125,35814.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181127548217772,1.0,0.0,0.0,3.683452606201172,3.68347692489624,9.05322735889058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.25146484375,0.0,1569.302978515625,1895.4371337890625,0.0,3571.731689453125,0.912632703781128,1.0,0.0,3.0,1.0,0.0
12412560,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.771602988243103,0.2828139960765838,0.2574990093708038,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9714394211769104,0.5597740411758423,0.5316879153251648,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.9608213901519777,0.5426915287971497,0.3800137937068939,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.8333912491798401,0.358452171087265,0.3422478437423706,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.7216484546661377,0.2284894436597824,1.0427557229995728,285.9494323730469,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.3601379394531,285.94732666015625,1.0,0.5809385180473328,1.0,1.0,0.0,1.0,-3.066934108734131,3.0669267177581787,7.564928637293633e-06,2.36985731124878,0.9104576110839844,0.9104576110839844,0.0,155.51441955566406,164.0,49185.10546875,0.0,2462.495849609375,1.0,281.4578552246094,284.6503601074219,294.3829650878906,297.58599853515625,293.1499938964844,293.1499938964844,281.1499938964844,35827.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213431477546692,1.0,0.0,0.0,3.68654465675354,3.686568975448608,9.068433541870036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.66796875,0.0,1572.90576171875,1895.4371337890625,0.0,3601.548828125,0.9133377075195312,1.0,0.0,3.0,1.0,0.0
12412620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7644850611686707,0.281593769788742,0.2566431164741516,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.9621458053588868,0.5569583773612976,0.5292960405349731,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.9539583921432496,0.5446822643280029,0.3815881609916687,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.8267158269882202,0.3576253950595855,0.3417293727397918,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7156845331192017,0.2278195023536682,1.0409637689590454,285.74139404296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.3371276855469,285.7392272949219,1.0,0.5828970074653625,1.0,1.0,0.0,1.0,-3.062148094177246,3.062140464782715,7.541475952166365e-06,2.366217613220215,0.911344587802887,0.911344587802887,0.0,159.97398376464844,167.0,50423.3359375,0.0,2476.788818359375,1.0,281.15789794921875,284.426025390625,294.3609924316406,297.6396179199219,293.1499938964844,293.1499938964844,280.8500061035156,35857.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312880635261536,1.0,0.0,0.0,3.691914558410645,3.691939115524292,9.094871984416386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.21142578125,0.0,1579.226806640625,1895.4371337890625,0.0,3692.94189453125,0.9145613312721252,1.0,0.0,3.0,1.0,0.0
12412680,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7644850611686707,0.281593769788742,0.2566431164741516,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.9621458053588868,0.5569583773612976,0.5292960405349731,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412414550781,0.9539583921432496,0.5446822643280029,0.3815881609916687,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.8267158269882202,0.3576253950595855,0.3417293727397918,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7156845331192017,0.2278195023536682,1.0409637689590454,285.74139404296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.3371276855469,285.7392272949219,1.0,0.5828970074653625,1.0,1.0,0.0,1.0,-3.062148094177246,3.062140464782715,7.541475952166365e-06,2.366217613220215,0.911344587802887,0.911344587802887,0.0,159.97398376464844,167.0,50423.3359375,0.0,2476.788818359375,1.0,281.15789794921875,284.426025390625,294.3609924316406,297.6396179199219,293.1499938964844,293.1499938964844,280.8500061035156,35857.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312880635261536,1.0,0.0,0.0,3.691914558410645,3.691939115524292,9.094871984416386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.21142578125,0.0,1579.226806640625,1895.4371337890625,0.0,3692.94189453125,0.9145613312721252,1.0,0.0,3.0,1.0,0.0
12412740,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7578734755516052,0.2801313102245331,0.2555548846721649,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.9529547691345216,0.553867757320404,0.5266439318656921,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.9474732875823976,0.5463533401489258,0.3829297125339508,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8204466104507446,0.3565164506435394,0.3409273624420166,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.7097406387329102,0.2268974781036377,1.0379427671432495,285.5315856933594,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.3145751953125,285.52935791015625,1.0,0.5843163132667542,1.0,1.0,0.0,1.0,-3.054670810699463,3.0546634197235107,7.504787390644196e-06,2.360480308532715,0.9119502902030944,0.9119502902030944,0.0,164.0905303955078,170.0,51630.66796875,0.0,2484.168212890625,1.0,280.8578491210937,284.2003479003906,294.3422546386719,297.69512939453125,293.1499938964844,293.1499938964844,280.54998779296875,35888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406388401985168,1.0,0.0,0.0,3.6961429119110094,3.696167469024658,9.115716466112644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.14306640625,0.0,1584.26904296875,1895.4371337890625,0.0,3778.251953125,0.9155296087265016,1.0,0.0,3.0,1.0,0.0
12412800,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7578734755516052,0.2801313102245331,0.2555548846721649,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.9529547691345216,0.553867757320404,0.5266439318656921,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314025878906,0.9474732875823976,0.5463533401489258,0.3829297125339508,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318603515625,0.8204466104507446,0.3565164506435394,0.3409273624420166,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.7097406387329102,0.2268974781036377,1.0379427671432495,285.5315856933594,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.3145751953125,285.52935791015625,1.0,0.5843163132667542,1.0,1.0,0.0,1.0,-3.054670810699463,3.0546634197235107,7.504787390644196e-06,2.360480308532715,0.9119502902030944,0.9119502902030944,0.0,164.0905303955078,170.0,51630.66796875,0.0,2484.168212890625,1.0,280.8578491210937,284.2003479003906,294.3422546386719,297.69512939453125,293.1499938964844,293.1499938964844,280.54998779296875,35888.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406388401985168,1.0,0.0,0.0,3.6961429119110094,3.696167469024658,9.115716466112644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.14306640625,0.0,1584.26904296875,1895.4371337890625,0.0,3778.251953125,0.9155296087265016,1.0,0.0,3.0,1.0,0.0
12412860,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.7516114711761475,0.2784525752067566,0.254262626171112,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.9437861442565918,0.550502359867096,0.5237260460853577,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.9412220120429992,0.5477309823036194,0.3840600550174713,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8143481016159058,0.3551563322544098,0.339877039194107,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.7036923766136169,0.225762203335762,1.0339027643203735,285.3208312988281,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2920837402344,285.3186340332031,1.0,0.5853084325790405,1.0,1.0,0.0,1.0,-3.044851303100586,3.0448436737060547,7.456656476279022e-06,2.352910041809082,0.9122741222381592,0.9122741222381592,0.0,167.973388671875,173.0,52814.39453125,-0.0,2485.876708984375,1.0,280.5578308105469,283.9740295410156,294.3267517089844,297.7523803710937,293.1499938964844,293.1499938964844,280.25,35919.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949381411075592,1.0,0.0,0.0,3.699219465255737,3.6992440223693848,9.130898206421988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.2529296875,0.0,1588.0098876953125,1895.4371337890625,0.0,3857.3876953125,0.9162400364875792,1.0,0.0,3.0,1.0,0.0
12412920,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.7516114711761475,0.2784525752067566,0.254262626171112,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.9437861442565918,0.550502359867096,0.5237260460853577,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.9412220120429992,0.5477309823036194,0.3840600550174713,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8143481016159058,0.3551563322544098,0.339877039194107,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.7036923766136169,0.225762203335762,1.0339027643203735,285.3208312988281,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2920837402344,285.3186340332031,1.0,0.5853084325790405,1.0,1.0,0.0,1.0,-3.044851303100586,3.0448436737060547,7.456656476279022e-06,2.352910041809082,0.9122741222381592,0.9122741222381592,0.0,167.973388671875,173.0,52814.39453125,-0.0,2485.876708984375,1.0,280.5578308105469,283.9740295410156,294.3267517089844,297.7523803710937,293.1499938964844,293.1499938964844,280.25,35919.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949381411075592,1.0,0.0,0.0,3.699219465255737,3.6992440223693848,9.130898206421988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.2529296875,0.0,1588.0098876953125,1895.4371337890625,0.0,3857.3876953125,0.9162400364875792,1.0,0.0,3.0,1.0,0.0
