time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412980,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7456206679344177,0.276582270860672,0.2527900040149688,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9347022771835328,0.5469549298286438,0.5206072330474854,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9351529479026794,0.5488402247428894,0.3849979341030121,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.808251142501831,0.3535714447498321,0.3386057615280151,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6977304220199585,0.2244447469711303,1.0289963483810425,285.11016845703125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.26708984375,285.10797119140625,1.0,0.5859560966491699,1.0,1.0,0.0,1.0,-3.033034086227417,3.033026695251465,7.398863090202212e-06,2.343766689300537,0.9123169779777528,0.9123169779777528,0.0,171.68255615234375,176.0,53982.328125,-0.0,2482.90966796875,1.0,280.2578125,283.74761962890625,294.3158264160156,297.8132629394531,293.1499938964844,293.1499938964844,279.95001220703125,35950.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575580358505248,1.0,0.0,0.0,3.701141834259033,3.7011663913726807,9.140390488937556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7041015625,0.0,1590.4390869140625,1895.4371337890625,0.0,3930.7880859375,0.9166918396949768,1.0,0.0,3.0,1.0,0.0
12413040,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7456206679344177,0.276582270860672,0.2527900040149688,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9347022771835328,0.5469549298286438,0.5206072330474854,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9351529479026794,0.5488402247428894,0.3849979341030121,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.808251142501831,0.3535714447498321,0.3386057615280151,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6977304220199585,0.2244447469711303,1.0289963483810425,285.11016845703125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.26708984375,285.10797119140625,1.0,0.5859560966491699,1.0,1.0,0.0,1.0,-3.033034086227417,3.033026695251465,7.398863090202212e-06,2.343766689300537,0.9123169779777528,0.9123169779777528,0.0,171.68255615234375,176.0,53982.328125,-0.0,2482.90966796875,1.0,280.2578125,283.74761962890625,294.3158264160156,297.8132629394531,293.1499938964844,293.1499938964844,279.95001220703125,35950.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575580358505248,1.0,0.0,0.0,3.701141834259033,3.7011663913726807,9.140390488937556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7041015625,0.0,1590.4390869140625,1895.4371337890625,0.0,3930.7880859375,0.9166918396949768,1.0,0.0,3.0,1.0,0.0
12413100,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7428001165390015,0.2755993008613586,0.2520271837711334,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9303478002548218,0.5451359748840332,0.5190362930297852,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9323099255561828,0.5493202805519104,0.385440468788147,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8052478432655334,0.3527170419692993,0.3379245400428772,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6948650479316711,0.2237377762794494,1.026347517967224,284.95947265625,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2552490234375,284.9501647949219,1.0,0.5861831903457642,1.0,1.0,0.0,1.0,-3.0267579555511475,3.026750564575196,7.368230399151798e-06,2.338898181915283,0.9121773838996888,0.9121773838996888,0.0,173.44004821777344,176.0,55069.76953125,-0.0,2480.2353515625,1.0,279.9997863769531,283.5746765136719,294.33221435546875,297.94744873046875,293.1499938964844,293.1499938964844,279.95001220703125,35967.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633998870849608,1.0,0.0,0.0,3.701685667037964,3.7017102241516113,9.143076908912916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.212890625,0.0,1591.1875,1895.4371337890625,0.0,3982.833984375,0.916821837425232,1.0,0.0,3.0,1.0,0.0
12413160,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7398425936698914,0.2745404839515686,0.2511583268642425,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9257940649986268,0.54322749376297,0.5173273682594299,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9292429685592652,0.5496998429298401,0.3857594728469848,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8020495772361755,0.3517824709415436,0.3371363878250122,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6918491721153259,0.2229699790477752,1.0233519077301023,284.8994445800781,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2431030273437,284.89727783203125,1.0,0.5863227248191833,1.0,1.0,0.0,1.0,-3.019495010375977,3.0194876194000244,7.332870154641569e-06,2.333268165588379,0.9120789170265198,0.9120789170265198,0.0,175.2626190185547,179.0,55133.96875,-0.0,2476.05615234375,1.0,279.95770263671875,283.52105712890625,294.30938720703125,297.8780822753906,293.1499938964844,293.1499938964844,279.6499938964844,35981.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965292513370514,1.0,0.0,0.0,3.701908588409424,3.7019331455230713,9.144177965936252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3154296875,0.0,1591.5506591796875,1895.4371337890625,0.0,3999.62109375,0.91688472032547,1.0,0.0,3.0,1.0,0.0
12413220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.734205424785614,0.272341638803482,0.2493805140256881,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.9171271920204164,0.5392994284629822,0.5138593912124634,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.9234619736671448,0.5503208041191101,0.3863520622253418,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7958922386169434,0.3498033583164215,0.3354830741882324,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.6860227584838867,0.2213533967733383,1.0170495510101318,284.6889343261719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2200012207031,284.6867370605469,1.0,0.586449384689331,1.0,1.0,0.0,1.0,-3.0043387413024902,3.004331588745117,7.259302492457209e-06,2.321497201919556,0.9115601181983948,0.9115601181983948,0.0,178.7569580078125,182.0,56265.26171875,-0.0,2465.7841796875,1.0,279.6578063964844,283.29461669921875,294.3065490722656,297.9459228515625,293.1499938964844,293.1499938964844,279.3500061035156,36012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726137518882751,1.0,0.0,0.0,3.701517820358277,3.701542377471924,9.142246994997548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.287109375,0.0,1591.340576171875,1895.4371337890625,0.0,4064.1943359375,0.9168182015419006,1.0,0.0,3.0,1.0,0.0
12413280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.734205424785614,0.272341638803482,0.2493805140256881,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.9171271920204164,0.5392994284629822,0.5138593912124634,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.688720703125,0.9234619736671448,0.5503208041191101,0.3863520622253418,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.7958922386169434,0.3498033583164215,0.3354830741882324,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.6860227584838867,0.2213533967733383,1.0170495510101318,284.6889343261719,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2200012207031,284.6867370605469,1.0,0.586449384689331,1.0,1.0,0.0,1.0,-3.0043387413024902,3.004331588745117,7.259302492457209e-06,2.321497201919556,0.9115601181983948,0.9115601181983948,0.0,178.7569580078125,182.0,56265.26171875,-0.0,2465.7841796875,1.0,279.6578063964844,283.29461669921875,294.3065490722656,297.9459228515625,293.1499938964844,293.1499938964844,279.3500061035156,36012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726137518882751,1.0,0.0,0.0,3.701517820358277,3.701542377471924,9.142246994997548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.287109375,0.0,1591.340576171875,1895.4371337890625,0.0,4064.1943359375,0.9168182015419006,1.0,0.0,3.0,1.0,0.0
12413340,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.478759765625,0.7286887168884277,0.2700511515140533,0.2475017756223678,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779357910156,0.9088723063468932,0.5351690053939819,0.5102027058601379,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.9178391098976136,0.5507133603096008,0.3867858350276947,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.7898098230361938,0.3476470112800598,0.3336604833602905,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.680260181427002,0.2196084260940551,1.0101579427719116,284.47808837890625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.19635009765625,284.4759216308594,1.0,0.5863691568374634,1.0,1.0,0.0,1.0,-2.987731695175171,2.987724542617798,7.179081876529381e-06,2.3085837364196777,0.9107598662376404,0.9107598662376404,0.0,182.18185424804688,185.0,57375.33984375,-0.0,2452.53564453125,1.0,279.3578491210937,283.06787109375,294.3070983886719,298.0163269042969,293.1499938964844,293.1499938964844,279.04998779296875,36044.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795628190040588,1.0,0.0,0.0,3.6999623775482178,3.699986696243286,9.1345651753727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.87890625,0.0,1589.80224609375,1895.4371337890625,0.0,4124.921875,0.916490912437439,1.0,0.0,3.0,1.0,0.0
12413400,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.478759765625,0.7286887168884277,0.2700511515140533,0.2475017756223678,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779357910156,0.9088723063468932,0.5351690053939819,0.5102027058601379,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.9178391098976136,0.5507133603096008,0.3867858350276947,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783935546875,0.7898098230361938,0.3476470112800598,0.3336604833602905,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.680260181427002,0.2196084260940551,1.0101579427719116,284.47808837890625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.19635009765625,284.4759216308594,1.0,0.5863691568374634,1.0,1.0,0.0,1.0,-2.987731695175171,2.987724542617798,7.179081876529381e-06,2.3085837364196777,0.9107598662376404,0.9107598662376404,0.0,182.18185424804688,185.0,57375.33984375,-0.0,2452.53564453125,1.0,279.3578491210937,283.06787109375,294.3070983886719,298.0163269042969,293.1499938964844,293.1499938964844,279.04998779296875,36044.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795628190040588,1.0,0.0,0.0,3.6999623775482178,3.699986696243286,9.1345651753727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.87890625,0.0,1589.80224609375,1895.4371337890625,0.0,4124.921875,0.916490912437439,1.0,0.0,3.0,1.0,0.0
12413460,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675170898437,0.7232393622398376,0.2676707208156585,0.2455498427152633,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.26666259765625,0.9012309908866882,0.5308427214622498,0.5063592195510864,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666320800781,0.9124043583869934,0.5508856773376465,0.3870655000209808,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2671203613281,0.7837998867034912,0.3453249931335449,0.3316787779331207,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.6745666861534119,0.2177461236715316,1.0027278661727903,284.266845703125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1738586425781,284.2646484375,1.0,0.5861083269119263,1.0,1.0,0.0,1.0,-2.969788789749145,2.9697816371917725,7.09287860445329e-06,2.294618368148804,0.9096776843070984,0.9096776843070984,0.0,185.5536346435547,188.0,58461.62109375,-0.0,2436.65771484375,1.0,279.0578308105469,282.8408203125,294.3105163574219,298.0887756347656,293.1499938964844,293.1499938964844,278.75,36075.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986144721508026,1.0,0.0,0.0,3.697232961654663,3.697257280349731,9.121093285102688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.83984375,0.0,1586.928955078125,1895.4371337890625,0.0,4181.90283203125,0.9159007668495178,1.0,0.0,3.0,1.0,0.0
12413520,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2675170898437,0.7232393622398376,0.2676707208156585,0.2455498427152633,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.26666259765625,0.9012309908866882,0.5308427214622498,0.5063592195510864,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666320800781,0.9124043583869934,0.5508856773376465,0.3870655000209808,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2671203613281,0.7837998867034912,0.3453249931335449,0.3316787779331207,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2679138183594,0.6745666861534119,0.2177461236715316,1.0027278661727903,284.266845703125,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1738586425781,284.2646484375,1.0,0.5861083269119263,1.0,1.0,0.0,1.0,-2.969788789749145,2.9697816371917725,7.09287860445329e-06,2.294618368148804,0.9096776843070984,0.9096776843070984,0.0,185.5536346435547,188.0,58461.62109375,-0.0,2436.65771484375,1.0,279.0578308105469,282.8408203125,294.3105163574219,298.0887756347656,293.1499938964844,293.1499938964844,278.75,36075.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986144721508026,1.0,0.0,0.0,3.697232961654663,3.697257280349731,9.121093285102688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.83984375,0.0,1586.928955078125,1895.4371337890625,0.0,4181.90283203125,0.9159007668495178,1.0,0.0,3.0,1.0,0.0
12413580,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0557556152344,0.7177402973175049,0.2651810646057129,0.2435027509927749,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.89388507604599,0.5263322591781616,0.5023406744003296,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05487060546875,0.9071997404098512,0.5508444905281067,0.3871968686580658,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05535888671875,0.7778636813163757,0.3428491055965423,0.3295499384403229,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.6689488887786865,0.2157757133245468,0.994805634021759,284.0550842285156,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.1524353027344,284.0528564453125,1.0,0.5856854319572449,1.0,1.0,0.0,1.0,-2.9505741596221924,2.9505672454833984,7.00112013873877e-06,2.2796530723571777,0.9083127975463868,0.9083127975463868,0.0,188.8863983154297,191.0,59520.796875,-0.0,2418.392333984375,1.0,278.75787353515625,282.6134033203125,294.31646728515625,298.1625366210937,293.1499938964844,293.1499938964844,278.45001220703125,36107.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923688173294068,1.0,0.0,0.0,3.693313837051392,3.693338394165039,9.101767659558392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9140625,0.0,1582.708984375,1895.4371337890625,0.0,4235.27587890625,0.915044605731964,1.0,0.0,3.0,1.0,0.0
12413640,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0557556152344,0.7177402973175049,0.2651810646057129,0.2435027509927749,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.89388507604599,0.5263322591781616,0.5023406744003296,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05487060546875,0.9071997404098512,0.5508444905281067,0.3871968686580658,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05535888671875,0.7778636813163757,0.3428491055965423,0.3295499384403229,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561828613281,0.6689488887786865,0.2157757133245468,0.994805634021759,284.0550842285156,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.1524353027344,284.0528564453125,1.0,0.5856854319572449,1.0,1.0,0.0,1.0,-2.9505741596221924,2.9505672454833984,7.00112013873877e-06,2.2796530723571777,0.9083127975463868,0.9083127975463868,0.0,188.8863983154297,191.0,59520.796875,-0.0,2418.392333984375,1.0,278.75787353515625,282.6134033203125,294.31646728515625,298.1625366210937,293.1499938964844,293.1499938964844,278.45001220703125,36107.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923688173294068,1.0,0.0,0.0,3.693313837051392,3.693338394165039,9.101767659558392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.9140625,0.0,1582.708984375,1895.4371337890625,0.0,4235.27587890625,0.915044605731964,1.0,0.0,3.0,1.0,0.0
12413700,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90631103515625,0.7150166034698486,0.2639119327068329,0.2424763441085815,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90234375,0.8903371691703796,0.5240324139595032,0.5003155469894409,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90216064453125,0.9048033952713012,0.5507670044898987,0.3872502446174621,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90447998046875,0.7750046849250793,0.3415728509426117,0.3284636735916137,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082336425781,0.6662408709526062,0.2147647887468338,0.990759551525116,283.9031677246094,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.14239501953125,283.8934020996094,1.0,0.5854294300079346,1.0,1.0,0.0,1.0,-2.94080114364624,2.9407942295074463,6.954659511393402e-06,2.2720327377319336,0.9074680209159852,0.9074680209159852,0.0,190.49615478515625,191.0,60529.90625,-0.0,2408.734619140625,1.0,278.5001525878906,282.43927001953125,294.339111328125,298.3029479980469,293.1499938964844,293.1499938964844,278.45001220703125,36125.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971652626991272,1.0,0.0,0.0,3.6909196376800537,3.690943956375122,9.08996980797383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3193359375,0.0,1580.118896484375,1895.4371337890625,0.0,4276.05224609375,0.914516806602478,1.0,0.0,3.0,1.0,0.0
12413760,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431701660156,0.7120731472969055,0.2625833749771118,0.2413588762283325,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423156738281,0.8866322040557861,0.5216495990753174,0.4981586337089538,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8422546386719,0.902288019657135,0.5505965352058411,0.3871849775314331,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.7720125913619995,0.3402307629585266,0.3272852003574371,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.6634211540222168,0.2137060761451721,0.9864320755004884,283.8424987792969,284.95001220703125,295.2872619628906,291.3055725097656,295.2869567871094,297.1319885253906,283.8402709960937,1.0,0.585116446018219,1.0,1.0,0.0,1.0,-2.930169105529785,2.930162191390991,6.9043098847032525e-06,2.263751268386841,0.9066641330718994,0.9066641330718994,0.0,192.18600463867188,194.0,60550.37890625,-0.0,2397.9697265625,1.0,278.45782470703125,282.38543701171875,294.3245849609375,298.23712158203125,293.1499938964844,293.1499938964844,278.1499938964844,36140.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982479214668274,1.0,0.0,0.0,3.688185453414917,3.688210010528565,9.076508149519212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5439453125,0.0,1577.128662109375,1895.4371337890625,0.0,4285.21142578125,0.913918137550354,1.0,0.0,3.0,1.0,0.0
12413820,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63800048828125,0.7068674564361572,0.2602019011974334,0.2394053488969802,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63671875,0.880363941192627,0.5173831582069397,0.494366705417633,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6366577148437,0.8981261253356934,0.5501844882965088,0.3870642483234405,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63739013671875,0.7669639587402344,0.3378081321716308,0.3251967132091522,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.6586621999740601,0.211805447936058,0.9787535667419434,283.6369934082031,284.95001220703125,295.30303955078125,291.31549072265625,295.3026733398437,297.1146240234375,283.6338195800781,1.0,0.5845096111297607,1.0,1.0,0.0,1.0,-2.911379098892212,2.911372184753418,6.815755568823079e-06,2.2491071224212646,0.904955804347992,0.904955804347992,0.0,195.0542907714844,194.0,61564.8515625,-0.0,2378.487060546875,1.0,278.1624755859375,282.1636047363281,294.3526306152344,298.3359069824219,293.1499938964844,293.1499938964844,278.1499938964844,36170.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682653188705444,3.6826775074005127,9.049298341778922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.2685546875,0.0,1571.0889892578125,1895.4371337890625,0.0,4300.0,0.9126994013786316,1.0,0.0,3.0,1.0,0.0
12413880,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62994384765625,0.7061172127723694,0.2598837614059448,0.239121526479721,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6290588378906,0.8794838786125183,0.5168045163154602,0.4938208162784576,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6289978027344,0.8975346088409424,0.5501477718353271,0.3870323598384857,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6295166015625,0.7662546634674072,0.3374789953231811,0.3248923122882843,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.63037109375,0.6579948663711548,0.2115451097488403,0.9776398539543152,283.6292419433594,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.11248779296875,283.626953125,1.0,0.5844147205352783,1.0,1.0,0.0,1.0,-2.9086384773254395,2.908631563186645,6.8028712121304125e-06,2.2469642162323,0.9047305583953856,0.9047305583953856,0.0,195.45773315429688,197.0,61546.578125,-0.0,2375.586181640625,1.0,278.157958984375,282.1571044921875,294.34991455078125,298.3229064941406,293.1499938964844,293.1499938964844,278.1499938964844,36173.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6818222999572754,3.681846618652344,9.04521584743634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.181640625,0.0,1570.1705322265625,1895.4371337890625,0.0,4300.0,0.9125159978866576,1.0,0.0,3.0,1.0,0.0
12413940,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60699462890625,0.7009981274604797,0.2577932476997375,0.2371900230646133,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.8733893036842346,0.5127219557762146,0.4898773431777954,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.8938317894935608,0.5505646467208862,0.3872155249118805,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60693359375,0.7614068388938904,0.3352472186088562,0.3227496147155761,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6070556640625,0.6533992290496826,0.2097501903772354,0.9696341156959534,283.6068725585937,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.1020202636719,283.6064453125,1.0,0.5837733149528503,1.0,1.0,0.0,1.0,-2.889591693878174,2.889585018157959,6.713505172228906e-06,2.2319998741149902,0.9029205441474916,0.9029205441474916,0.0,198.2431182861328,200.0,61346.8984375,0.0,2355.44189453125,1.0,278.1501770019531,282.1405334472656,294.33123779296875,298.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36188.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999717473983764,1.0,0.0,0.0,3.6748123168945312,3.6748366355896,9.010805683828947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3671875,0.0,1562.3692626953125,1895.4371337890625,0.0,4299.76171875,0.910959005355835,1.0,0.0,3.0,1.0,0.0
12414000,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60699462890625,0.7009981274604797,0.2577932476997375,0.2371900230646133,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.8733893036842346,0.5127219557762146,0.4898773431777954,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6068420410156,0.8938317894935608,0.5505646467208862,0.3872155249118805,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.60693359375,0.7614068388938904,0.3352472186088562,0.3227496147155761,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6070556640625,0.6533992290496826,0.2097501903772354,0.9696341156959534,283.6068725585937,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.1020202636719,283.6064453125,1.0,0.5837733149528503,1.0,1.0,0.0,1.0,-2.889591693878174,2.889585018157959,6.713505172228906e-06,2.2319998741149902,0.9029205441474916,0.9029205441474916,0.0,198.2431182861328,200.0,61346.8984375,0.0,2355.44189453125,1.0,278.1501770019531,282.1405334472656,294.33123779296875,298.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,36188.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999717473983764,1.0,0.0,0.0,3.6748123168945312,3.6748366355896,9.010805683828947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3671875,0.0,1562.3692626953125,1895.4371337890625,0.0,4299.76171875,0.910959005355835,1.0,0.0,3.0,1.0,0.0
12414060,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022644042969,0.697192370891571,0.2562738060951233,0.2358346730470657,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60223388671875,0.8686779737472534,0.5093832612037659,0.4867194294929504,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.60223388671875,0.8915033936500549,0.5517150163650513,0.3879990875720978,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022644042969,0.7577996850013733,0.3335981369018554,0.321194052696228,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.602294921875,0.6499972343444824,0.2084390670061111,0.9638074040412904,283.6022644042969,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,297.0994567871094,283.6021423339844,1.0,0.5835246443748474,1.0,1.0,0.0,1.0,-2.8762307167053223,2.8762240409851074,6.651079274888616e-06,2.2214627265930176,0.9011197090148926,0.9011197090148926,0.0,200.4977264404297,203.0,61204.1015625,0.0,2342.8935546875,1.0,278.1499938964844,282.1386413574219,294.3353881835937,298.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36197.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980717301368712,1.0,0.0,0.0,3.667478561401367,3.667502880096436,8.974876095635409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.068359375,0.0,1554.1842041015625,1895.4371337890625,0.0,4283.72216796875,0.9093245267868042,1.0,0.0,3.0,1.0,0.0
12414120,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022644042969,0.697192370891571,0.2562738060951233,0.2358346730470657,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.60223388671875,0.8686779737472534,0.5093832612037659,0.4867194294929504,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.60223388671875,0.8915033936500549,0.5517150163650513,0.3879990875720978,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022644042969,0.7577996850013733,0.3335981369018554,0.321194052696228,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.602294921875,0.6499972343444824,0.2084390670061111,0.9638074040412904,283.6022644042969,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,297.0994567871094,283.6021423339844,1.0,0.5835246443748474,1.0,1.0,0.0,1.0,-2.8762307167053223,2.8762240409851074,6.651079274888616e-06,2.2214627265930176,0.9011197090148926,0.9011197090148926,0.0,200.4977264404297,203.0,61204.1015625,0.0,2342.8935546875,1.0,278.1499938964844,282.1386413574219,294.3353881835937,298.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36197.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980717301368712,1.0,0.0,0.0,3.667478561401367,3.667502880096436,8.974876095635409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.068359375,0.0,1554.1842041015625,1895.4371337890625,0.0,4283.72216796875,0.9093245267868042,1.0,0.0,3.0,1.0,0.0
12414180,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.60284423828125,0.6938554644584656,0.2550129890441894,0.234758511185646,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028747558594,0.864452064037323,0.5063944458961487,0.4839551746845245,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028747558594,0.889596700668335,0.5531638264656067,0.3890387713909149,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.60284423828125,0.7546654939651489,0.332255095243454,0.3199747800827026,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028137207031,0.6471247673034668,0.2074250727891922,0.9594740271568298,283.60284423828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.1003723144531,283.6029357910156,1.0,0.5836634039878845,1.0,1.0,0.0,1.0,-2.866187810897827,2.8661811351776123,6.604293957934715e-06,2.213517904281616,0.899323582649231,0.899323582649231,0.0,202.72808837890625,206.0,61109.55859375,0.0,2336.127685546875,1.0,278.1499938964844,282.1405029296875,294.349853515625,298.2553405761719,293.1499938964844,293.1499938964844,278.45001220703125,36202.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996446132659912,1.0,0.0,0.0,3.659936666488648,3.6599607467651367,8.938001201386214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.12841796875,0.0,1545.7720947265625,1895.4371337890625,0.0,4269.95849609375,0.907641351222992,1.0,0.0,3.0,1.0,0.0
12414240,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.60284423828125,0.6938554644584656,0.2550129890441894,0.234758511185646,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028747558594,0.864452064037323,0.5063944458961487,0.4839551746845245,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028747558594,0.889596700668335,0.5531638264656067,0.3890387713909149,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.60284423828125,0.7546654939651489,0.332255095243454,0.3199747800827026,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028137207031,0.6471247673034668,0.2074250727891922,0.9594740271568298,283.60284423828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.1003723144531,283.6029357910156,1.0,0.5836634039878845,1.0,1.0,0.0,1.0,-2.866187810897827,2.8661811351776123,6.604293957934715e-06,2.213517904281616,0.899323582649231,0.899323582649231,0.0,202.72808837890625,206.0,61109.55859375,0.0,2336.127685546875,1.0,278.1499938964844,282.1405029296875,294.349853515625,298.2553405761719,293.1499938964844,293.1499938964844,278.45001220703125,36202.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996446132659912,1.0,0.0,0.0,3.659936666488648,3.6599607467651367,8.938001201386214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.12841796875,0.0,1545.7720947265625,1895.4371337890625,0.0,4269.95849609375,0.907641351222992,1.0,0.0,3.0,1.0,0.0
12414300,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7374267578125,0.6923856139183044,0.2546537518501282,0.2343355864286422,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7413635253906,0.8625391125679016,0.5052564740180969,0.4827350676059723,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416687011719,0.8888339996337891,0.5542944669723511,0.389681339263916,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7392883300781,0.7532835006713867,0.3318431675434112,0.3194927275180816,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7355041503906,0.6458835601806641,0.2071163952350616,0.9578341245651244,283.7405700683594,284.95001220703125,295.390869140625,291.3650207519531,295.3903503417969,297.10400390625,283.7500915527344,1.0,0.5838759541511536,1.0,1.0,0.0,1.0,-2.8624303340911865,2.862423896789551,6.58670614939183e-06,2.210488796234131,0.8986487984657288,0.8986487984657288,0.0,203.81613159179688,206.0,60011.65234375,0.0,2334.8427734375,1.0,278.4002685546875,282.3040771484375,294.31964111328125,298.0765991210937,293.1499938964844,293.1499938964844,278.45001220703125,36194.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899234175682068,1.0,0.0,0.0,3.656295776367188,3.6563198566436768,8.920226832742628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.9599609375,0.0,1541.6455078125,1895.4371337890625,0.0,4214.36669921875,0.9068266153335572,1.0,0.0,3.0,1.0,0.0
12414360,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7974548339844,0.6915357708930969,0.2545788586139679,0.2342098355293274,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982788085937,0.8612306714057922,0.5044915676116943,0.481925219297409,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.8887215256690979,0.555824339389801,0.3906731009483337,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978515625,0.7524328231811523,0.3317158222198486,0.3193047046661377,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79705810546875,0.6451324224472046,0.207031175494194,0.9572065472602844,283.7981262207031,284.95001220703125,295.4046325683594,291.372314453125,295.4040832519531,297.1112670898437,283.8001708984375,1.0,0.5842848420143127,1.0,1.0,0.0,1.0,-2.861512899398804,2.861506223678589,6.582200967386598e-06,2.20965313911438,0.8979431390762329,0.8979431390762329,0.0,204.6485137939453,209.0,59883.82421875,0.0,2337.297119140625,1.0,278.4421081542969,282.3565673828125,294.3378601074219,298.1275939941406,293.1499938964844,293.1499938964844,278.75,36186.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867769479751588,1.0,0.0,0.0,3.652894973754883,3.652919054031372,8.90364162842161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.41064453125,0.0,1537.7900390625,1895.4371337890625,0.0,4187.34716796875,0.9060574769973756,1.0,0.0,3.0,1.0,0.0
12414420,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01092529296875,0.6905516982078552,0.2548863589763641,0.234401598572731,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01190185546875,0.8592844605445862,0.5035915374755859,0.480939120054245,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.8891533613204956,0.5594995617866516,0.3931156098842621,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.751373291015625,0.331979751586914,0.3194448351860046,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.6443043351173401,0.2073086351156234,0.9580368995666504,284.01171875,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.1304931640625,284.01416015625,1.0,0.5856319069862366,1.0,1.0,0.0,1.0,-2.8646535873413086,2.864647150039673,6.596212642762112e-06,2.2118782997131348,0.8968632817268372,0.8968632817268372,0.0,206.2140350341797,212.0,58738.83203125,0.0,2350.47265625,1.0,278.74176025390625,282.5873107910156,294.351806640625,298.05987548828125,293.1499938964844,293.1499938964844,279.04998779296875,36162.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774621725082396,1.0,0.0,0.0,3.646754264831543,3.646778345108032,8.87373175828543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.09521484375,0.0,1530.7757568359375,1895.4371337890625,0.0,4106.62451171875,0.9046683311462402,1.0,0.0,3.0,1.0,0.0
12414480,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.01092529296875,0.6905516982078552,0.2548863589763641,0.234401598572731,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01190185546875,0.8592844605445862,0.5035915374755859,0.480939120054245,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.8891533613204956,0.5594995617866516,0.3931156098842621,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.751373291015625,0.331979751586914,0.3194448351860046,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0104675292969,0.6443043351173401,0.2073086351156234,0.9580368995666504,284.01171875,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.1304931640625,284.01416015625,1.0,0.5856319069862366,1.0,1.0,0.0,1.0,-2.8646535873413086,2.864647150039673,6.596212642762112e-06,2.2118782997131348,0.8968632817268372,0.8968632817268372,0.0,206.2140350341797,212.0,58738.83203125,0.0,2350.47265625,1.0,278.74176025390625,282.5873107910156,294.351806640625,298.05987548828125,293.1499938964844,293.1499938964844,279.04998779296875,36162.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774621725082396,1.0,0.0,0.0,3.646754264831543,3.646778345108032,8.87373175828543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.09521484375,0.0,1530.7757568359375,1895.4371337890625,0.0,4106.62451171875,0.9046683311462402,1.0,0.0,3.0,1.0,0.0
12414540,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294921875,0.6900939345359802,0.2556045651435852,0.2350138127803802,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304992675781,0.85780930519104,0.5032753944396973,0.4805726110935211,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2306213378906,0.8900142908096313,0.5637249946594238,0.3959926962852478,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22998046875,0.7507975101470947,0.3327441215515136,0.320110946893692,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2289733886719,0.6440374851226807,0.2080401480197906,0.9611010551452636,284.2303161621094,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,297.1531066894531,284.23291015625,1.0,0.5876379609107971,1.0,1.0,0.0,1.0,-2.872886180877685,2.8728795051574707,6.633832526858896e-06,2.218079328536988,0.8960785865783691,0.8960785865783691,0.0,207.88381958007807,215.0,57653.6953125,0.0,2373.20166015625,1.0,279.0417175292969,282.8212280273437,294.36962890625,298.0066833496094,293.1499938964844,293.1499938964844,279.3500061035156,36133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690794944763184,1.0,0.0,0.0,3.6416749954223633,3.641699075698853,8.849030450619466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.59130859375,0.0,1524.9261474609375,1895.4371337890625,0.0,4033.095458984375,0.9035131931304932,1.0,0.0,3.0,1.0,0.0
12414600,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294921875,0.6900939345359802,0.2556045651435852,0.2350138127803802,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304992675781,0.85780930519104,0.5032753944396973,0.4805726110935211,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2306213378906,0.8900142908096313,0.5637249946594238,0.3959926962852478,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.22998046875,0.7507975101470947,0.3327441215515136,0.320110946893692,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2289733886719,0.6440374851226807,0.2080401480197906,0.9611010551452636,284.2303161621094,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,297.1531066894531,284.23291015625,1.0,0.5876379609107971,1.0,1.0,0.0,1.0,-2.872886180877685,2.8728795051574707,6.633832526858896e-06,2.218079328536988,0.8960785865783691,0.8960785865783691,0.0,207.88381958007807,215.0,57653.6953125,0.0,2373.20166015625,1.0,279.0417175292969,282.8212280273437,294.36962890625,298.0066833496094,293.1499938964844,293.1499938964844,279.3500061035156,36133.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690794944763184,1.0,0.0,0.0,3.6416749954223633,3.641699075698853,8.849030450619466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.59130859375,0.0,1524.9261474609375,1895.4371337890625,0.0,4033.095458984375,0.9035131931304932,1.0,0.0,3.0,1.0,0.0
12414660,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.6898601651191711,0.2566001415252685,0.2359001487493515,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510498046875,0.8565157055854797,0.5033673048019409,0.4806234538555145,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.8910093307495117,0.5683414936065674,0.3991624116897583,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.7504339814186096,0.3338594138622284,0.3211387097835541,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494934082031,0.6440593600273132,0.2090926766395568,0.9657443761825562,284.4508361816406,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,297.1771240234375,284.4535522460937,1.0,0.5901841521263123,1.0,1.0,0.0,1.0,-2.8846356868743896,2.884629011154175,6.6879183577839285e-06,2.227023124694824,0.895589292049408,0.895589292049408,0.0,209.7786560058593,218.0,56602.25390625,0.0,2403.43408203125,1.0,279.3416748046875,283.0560913085937,294.3855285644531,297.9555358886719,293.1499938964844,293.1499938964844,279.6499938964844,36102.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612596035003662,1.0,0.0,0.0,3.637760639190674,3.637784481048584,8.830016327010526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.59423828125,0.0,1520.359130859375,1895.4371337890625,0.0,3963.805908203125,0.9026163816452026,1.0,0.0,3.0,1.0,0.0
12414720,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45001220703125,0.6898601651191711,0.2566001415252685,0.2359001487493515,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510498046875,0.8565157055854797,0.5033673048019409,0.4806234538555145,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.8910093307495117,0.5683414936065674,0.3991624116897583,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45050048828125,0.7504339814186096,0.3338594138622284,0.3211387097835541,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4494934082031,0.6440593600273132,0.2090926766395568,0.9657443761825562,284.4508361816406,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,297.1771240234375,284.4535522460937,1.0,0.5901841521263123,1.0,1.0,0.0,1.0,-2.8846356868743896,2.884629011154175,6.6879183577839285e-06,2.227023124694824,0.895589292049408,0.895589292049408,0.0,209.7786560058593,218.0,56602.25390625,0.0,2403.43408203125,1.0,279.3416748046875,283.0560913085937,294.3855285644531,297.9555358886719,293.1499938964844,293.1499938964844,279.6499938964844,36102.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612596035003662,1.0,0.0,0.0,3.637760639190674,3.637784481048584,8.830016327010526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.59423828125,0.0,1520.359130859375,1895.4371337890625,0.0,3963.805908203125,0.9026163816452026,1.0,0.0,3.0,1.0,0.0
12414780,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.6897699236869812,0.2578147351741791,0.2369967550039291,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.8553374409675598,0.5037901401519775,0.4810028076171875,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.8920772075653076,0.5732812285423279,0.4025679230690002,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.750207781791687,0.3352537453174591,0.3224466145038605,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6442728042602539,0.2103919237852096,0.971581220626831,284.6718139648437,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2015991210937,284.6745300292969,1.0,0.5931648015975952,1.0,1.0,0.0,1.0,-2.899087905883789,2.899081230163574,6.75485898682382e-06,2.2380733489990234,0.8953949213027954,0.8953949213027954,0.0,211.88458251953125,221.0,55568.64453125,0.0,2439.802734375,1.0,279.6416320800781,283.29083251953125,294.39892578125,297.90362548828125,293.1499938964844,293.1499938964844,279.95001220703125,36069.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537107348442078,1.0,0.0,0.0,3.6350717544555664,3.635095596313477,8.816967920211027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.93896484375,0.0,1517.1424560546875,1895.4371337890625,0.0,3896.328857421875,0.9019923210144044,1.0,0.0,3.0,1.0,0.0
