time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414840,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.6897699236869812,0.2578147351741791,0.2369967550039291,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.8553374409675598,0.5037901401519775,0.4810028076171875,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.8920772075653076,0.5732812285423279,0.4025679230690002,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.750207781791687,0.3352537453174591,0.3224466145038605,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.6442728042602539,0.2103919237852096,0.971581220626831,284.6718139648437,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2015991210937,284.6745300292969,1.0,0.5931648015975952,1.0,1.0,0.0,1.0,-2.899087905883789,2.899081230163574,6.75485898682382e-06,2.2380733489990234,0.8953949213027954,0.8953949213027954,0.0,211.88458251953125,221.0,55568.64453125,0.0,2439.802734375,1.0,279.6416320800781,283.29083251953125,294.39892578125,297.90362548828125,293.1499938964844,293.1499938964844,279.95001220703125,36069.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537107348442078,1.0,0.0,0.0,3.6350717544555664,3.635095596313477,8.816967920211027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.93896484375,0.0,1517.1424560546875,1895.4371337890625,0.0,3896.328857421875,0.9019923210144044,1.0,0.0,3.0,1.0,0.0
12414900,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.6897001266479492,0.2584773898124695,0.2375809252262115,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.854719877243042,0.5040915608406067,0.4812575578689575,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8925557136535645,0.5758365988731384,0.4043059051036834,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7500812411308289,0.3360272347927093,0.3231630027294159,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.6443882584571838,0.2111080884933471,0.9747901558876038,284.8261413574219,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2135009765625,284.8364562988281,1.0,0.5947812795639038,1.0,1.0,0.0,1.0,-2.906902551651001,2.906895637512207,6.79122513247421e-06,2.244062662124634,0.8954615592956543,0.8954615592956543,0.0,213.0440826416016,221.0,54565.40234375,0.0,2459.701171875,1.0,279.8983154296875,283.4664306640625,294.3844299316406,297.7763366699219,293.1499938964844,293.1499938964844,279.95001220703125,36051.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480462074279784,1.0,0.0,0.0,3.634179353713989,3.6342031955718994,8.812639293864777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.42333984375,0.0,1516.022705078125,1895.4371337890625,0.0,3845.343994140625,0.9017837047576904,1.0,0.0,3.0,1.0,0.0
12414960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6898108124732971,0.2592184245586395,0.2382703870534896,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8542746901512146,0.5045042634010315,0.4816652238368988,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8932202458381653,0.5785036683082581,0.4061761200428009,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7501086592674255,0.3368902504444122,0.3239918947219848,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6446470022201538,0.2118957638740539,0.978386163711548,284.89239501953125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2260437011719,284.89508056640625,1.0,0.5964989066123962,1.0,1.0,0.0,1.0,-2.9157865047454834,2.915779829025269,6.8326949076436e-06,2.2508749961853027,0.895494282245636,0.895494282245636,0.0,214.1561279296875,224.0,54542.0859375,0.0,2481.41015625,1.0,279.9417419433594,283.5248718261719,294.4098815917969,297.8501892089844,293.1499938964844,293.1499938964844,280.25,36035.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462653994560242,1.0,0.0,0.0,3.6336419582366943,3.633665800094605,8.810033591544197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.46484375,0.0,1515.3126220703125,1895.4371337890625,0.0,3829.25634765625,0.9016490578651428,1.0,0.0,3.0,1.0,0.0
12415020,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6899935603141785,0.2607942223548889,0.2397036850452423,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8533473014831543,0.5054871439933777,0.4825868904590606,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.894459068775177,0.5839812755584717,0.4099670052528381,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7501484155654907,0.3387490212917328,0.3257525265216827,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.6451779007911682,0.2135798782110214,0.9860305786132812,285.1115417480469,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.250244140625,285.1141967773437,1.0,0.6001288890838623,1.0,1.0,0.0,1.0,-2.934476852416992,2.9344699382781982,6.920405667187879e-06,2.265230894088745,0.8958849906921387,0.8958849906921387,0.0,216.54620361328125,227.0,53516.0859375,0.0,2527.70458984375,1.0,280.2416381835937,283.7574462890625,294.4186096191406,297.7948608398437,293.1499938964844,293.1499938964844,280.54998779296875,36001.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388554096221924,1.0,0.0,0.0,3.6334848403930655,3.633508682250977,8.809271889731463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.84814453125,0.0,1514.88525390625,1895.4371337890625,0.0,3762.0322265625,0.9015899300575256,1.0,0.0,3.0,1.0,0.0
12415080,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.6899935603141785,0.2607942223548889,0.2397036850452423,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8533473014831543,0.5054871439933777,0.4825868904590606,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.894459068775177,0.5839812755584717,0.4099670052528381,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.7501484155654907,0.3387490212917328,0.3257525265216827,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.6451779007911682,0.2135798782110214,0.9860305786132812,285.1115417480469,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.250244140625,285.1141967773437,1.0,0.6001288890838623,1.0,1.0,0.0,1.0,-2.934476852416992,2.9344699382781982,6.920405667187879e-06,2.265230894088745,0.8958849906921387,0.8958849906921387,0.0,216.54620361328125,227.0,53516.0859375,0.0,2527.70458984375,1.0,280.2416381835937,283.7574462890625,294.4186096191406,297.7948608398437,293.1499938964844,293.1499938964844,280.54998779296875,36001.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388554096221924,1.0,0.0,0.0,3.6334848403930655,3.633508682250977,8.809271889731463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.84814453125,0.0,1514.88525390625,1895.4371337890625,0.0,3762.0322265625,0.9015899300575256,1.0,0.0,3.0,1.0,0.0
12415140,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.6903203725814819,0.2625290155410766,0.2412816137075424,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.8525640368461609,0.5067208409309387,0.4837470352649688,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8958014249801636,0.5896902680397034,0.4139206707477569,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.7503319978713989,0.3408159911632538,0.3277116119861603,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.6458608508110046,0.2154273688793182,0.9944228529930116,285.3290405273437,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2740478515625,285.3316345214844,1.0,0.6040128469467163,1.0,1.0,0.0,1.0,-2.95496129989624,2.954954147338867,7.017233656370081e-06,2.2809884548187256,0.8965646028518677,0.8965646028518677,0.0,219.0227203369141,230.0,52483.09375,0.0,2578.305908203125,1.0,280.5416259765625,283.9884948730469,294.4246826171875,297.7369384765625,293.1499938964844,293.1499938964844,280.8500061035156,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314092993736268,1.0,0.0,0.0,3.6346006393432617,3.634624481201172,8.814682814772823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.6640625,0.0,1515.8623046875,1895.4371337890625,0.0,3694.05224609375,0.9018154144287108,1.0,0.0,3.0,1.0,0.0
12415200,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.6903203725814819,0.2625290155410766,0.2412816137075424,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.8525640368461609,0.5067208409309387,0.4837470352649688,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8958014249801636,0.5896902680397034,0.4139206707477569,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.7503319978713989,0.3408159911632538,0.3277116119861603,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.6458608508110046,0.2154273688793182,0.9944228529930116,285.3290405273437,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2740478515625,285.3316345214844,1.0,0.6040128469467163,1.0,1.0,0.0,1.0,-2.95496129989624,2.954954147338867,7.017233656370081e-06,2.2809884548187256,0.8965646028518677,0.8965646028518677,0.0,219.0227203369141,230.0,52483.09375,0.0,2578.305908203125,1.0,280.5416259765625,283.9884948730469,294.4246826171875,297.7369384765625,293.1499938964844,293.1499938964844,280.8500061035156,35967.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314092993736268,1.0,0.0,0.0,3.6346006393432617,3.634624481201172,8.814682814772823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.6640625,0.0,1515.8623046875,1895.4371337890625,0.0,3694.05224609375,0.9018154144287108,1.0,0.0,3.0,1.0,0.0
12415260,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6907963752746582,0.2644168436527252,0.2429955899715423,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8519335389137268,0.5081920027732849,0.4851322472095489,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.8972550630569458,0.5956112146377563,0.4180231988430023,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.7506657838821411,0.3430812060832977,0.3298588097095489,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.6466952562332153,0.2174266129732132,1.003503441810608,285.5443725585937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2970275878906,285.546875,1.0,0.608121395111084,1.0,1.0,0.0,1.0,-2.9771127700805664,2.9771058559417725,7.12275004843832e-06,2.2980504035949707,0.8975299000740051,0.8975299000740051,0.0,221.5603942871093,233.0,51437.8203125,0.0,2632.990966796875,1.0,280.8416442871094,284.2176513671875,294.42791748046875,297.6758117675781,293.1499938964844,293.1499938964844,281.1499938964844,35933.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238889813423156,1.0,0.0,0.0,3.636977672576904,3.6370017528533936,8.826216912893869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.11767578125,0.0,1518.235595703125,1895.4371337890625,0.0,3625.004150390625,0.9023231267929076,1.0,0.0,3.0,1.0,0.0
12415320,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6907963752746582,0.2644168436527252,0.2429955899715423,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.8519335389137268,0.5081920027732849,0.4851322472095489,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.8972550630569458,0.5956112146377563,0.4180231988430023,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.7506657838821411,0.3430812060832977,0.3298588097095489,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.6466952562332153,0.2174266129732132,1.003503441810608,285.5443725585937,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2970275878906,285.546875,1.0,0.608121395111084,1.0,1.0,0.0,1.0,-2.9771127700805664,2.9771058559417725,7.12275004843832e-06,2.2980504035949707,0.8975299000740051,0.8975299000740051,0.0,221.5603942871093,233.0,51437.8203125,0.0,2632.990966796875,1.0,280.8416442871094,284.2176513671875,294.42791748046875,297.6758117675781,293.1499938964844,293.1499938964844,281.1499938964844,35933.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238889813423156,1.0,0.0,0.0,3.636977672576904,3.6370017528533936,8.826216912893869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.11767578125,0.0,1518.235595703125,1895.4371337890625,0.0,3625.004150390625,0.9023231267929076,1.0,0.0,3.0,1.0,0.0
12415380,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.6914476156234741,0.2664818465709686,0.2448612451553344,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.8514607548713684,0.5098877549171448,0.4867295324802398,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8988239169120789,0.6017259359359741,0.4222612380981445,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.7511537075042725,0.3455360233783722,0.3321849703788757,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.6476804614067078,0.2195682525634765,1.013224959373474,285.7571105957031,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.3186340332031,285.759521484375,1.0,0.6124343872070312,1.0,1.0,0.0,1.0,-3.000850915908813,3.0008435249328613,7.236745659611188e-06,2.316355466842652,0.8987771272659302,0.8987771272659302,0.0,224.1397705078125,236.0,50375.22265625,0.0,2691.650634765625,1.0,281.1416931152344,284.4447021484375,294.4279479980469,297.61083984375,293.1499938964844,293.1499938964844,281.45001220703125,35900.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916255533695221,1.0,0.0,0.0,3.6405959129333496,3.64061975479126,8.843786076795368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.63037109375,0.0,1521.9892578125,1895.4371337890625,0.0,3554.562744140625,0.9031088948249816,1.0,0.0,3.0,1.0,0.0
12415440,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.6914476156234741,0.2664818465709686,0.2448612451553344,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.8514607548713684,0.5098877549171448,0.4867295324802398,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.8988239169120789,0.6017259359359741,0.4222612380981445,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.7511537075042725,0.3455360233783722,0.3321849703788757,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.6476804614067078,0.2195682525634765,1.013224959373474,285.7571105957031,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.3186340332031,285.759521484375,1.0,0.6124343872070312,1.0,1.0,0.0,1.0,-3.000850915908813,3.0008435249328613,7.236745659611188e-06,2.316355466842652,0.8987771272659302,0.8987771272659302,0.0,224.1397705078125,236.0,50375.22265625,0.0,2691.650634765625,1.0,281.1416931152344,284.4447021484375,294.4279479980469,297.61083984375,293.1499938964844,293.1499938964844,281.45001220703125,35900.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916255533695221,1.0,0.0,0.0,3.6405959129333496,3.64061975479126,8.843786076795368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.63037109375,0.0,1521.9892578125,1895.4371337890625,0.0,3554.562744140625,0.9031088948249816,1.0,0.0,3.0,1.0,0.0
12415500,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.6917673349380493,0.2675589621067047,0.2458189725875854,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8512137532234192,0.5107972621917725,0.4875616431236267,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8995679616928101,0.6048296689987183,0.4243836104869842,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.7513943314552307,0.3468165099620819,0.3333838284015655,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.6481753587722778,0.2206781506538391,1.0182288885116575,285.90582275390625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.328857421875,285.915283203125,1.0,0.6146516799926758,1.0,1.0,0.0,1.0,-3.013009786605835,3.013002395629883,7.295511295524193e-06,2.32574200630188,0.8995583653450012,0.8995583653450012,0.0,225.48501586914065,236.0,49326.1953125,0.0,2722.1279296875,1.0,281.39849853515625,284.61505126953125,294.4051513671875,297.47686767578125,293.1499938964844,293.1499938964844,281.45001220703125,35882.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103432893753052,1.0,0.0,0.0,3.6428451538085938,3.642868995666504,8.85471763467649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.62841796875,0.0,1524.3492431640625,1895.4371337890625,0.0,3499.789306640625,0.90360289812088,1.0,0.0,3.0,1.0,0.0
12415560,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.6922714710235596,0.268707811832428,0.2468751221895218,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.8511415719985962,0.5117983818054199,0.4885277450084686,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.9005012512207031,0.6080172657966614,0.426621526479721,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7517914772033691,0.3481722176074981,0.3346813321113586,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.6488098502159119,0.2218440026044845,1.0235462188720703,285.96697998046875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.33953857421875,285.9692687988281,1.0,0.616936206817627,1.0,1.0,0.0,1.0,-3.0260818004608154,3.0260746479034424,7.358953098446364e-06,2.335832595825196,0.9003022909164429,0.9003022909164429,0.0,226.7523498535156,239.0,49289.9375,0.0,2754.20556640625,1.0,281.4418334960937,284.6694641113281,294.4243469238281,297.5413513183594,293.1499938964844,293.1499938964844,281.1499938964844,35868.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084608554840088,1.0,0.0,0.0,3.645427227020264,3.645451307296753,8.867274914337031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.240234375,0.0,1527.101318359375,1895.4371337890625,0.0,3482.31396484375,0.9041666984558104,1.0,0.0,3.0,1.0,0.0
12415620,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.6915581226348877,0.2696225941181183,0.2482197284698486,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.8494013547897339,0.5121584534645081,0.4894940853118896,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.9004488587379456,0.6122636198997498,0.430115669965744,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.7511671781539917,0.3496909737586975,0.3366089463233948,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.6488086581230164,0.2233385741710662,1.0320979356765747,285.8111572265625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.3411560058594,285.81011962890625,1.0,0.6212441921234131,1.0,1.0,0.0,1.0,-3.045673370361328,3.045665740966797,7.455012564605568e-06,2.351151466369629,0.901325523853302,0.901325523853302,0.0,230.34266662597656,227.0,50768.671875,0.0,2811.493896484375,1.0,281.1578063964844,284.4845886230469,294.49298095703125,297.7693176269531,293.1499938964844,293.1499938964844,280.8500061035156,35872.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219871759414672,1.0,0.0,0.0,3.650261402130127,3.650285482406616,8.890808089745406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.4130859375,0.0,1532.50341796875,1895.4371337890625,0.0,3607.48583984375,0.9052475690841676,1.0,0.0,3.0,1.0,0.0
12415680,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115539550781,0.6915581226348877,0.2696225941181183,0.2482197284698486,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.8494013547897339,0.5121584534645081,0.4894940853118896,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.9004488587379456,0.6122636198997498,0.430115669965744,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.7511671781539917,0.3496909737586975,0.3366089463233948,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.6488086581230164,0.2233385741710662,1.0320979356765747,285.8111572265625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.3411560058594,285.81011962890625,1.0,0.6212441921234131,1.0,1.0,0.0,1.0,-3.045673370361328,3.045665740966797,7.455012564605568e-06,2.351151466369629,0.901325523853302,0.901325523853302,0.0,230.34266662597656,227.0,50768.671875,0.0,2811.493896484375,1.0,281.1578063964844,284.4845886230469,294.49298095703125,297.7693176269531,293.1499938964844,293.1499938964844,280.8500061035156,35872.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219871759414672,1.0,0.0,0.0,3.650261402130127,3.650285482406616,8.890808089745406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.4130859375,0.0,1532.50341796875,1895.4371337890625,0.0,3607.48583984375,0.9052475690841676,1.0,0.0,3.0,1.0,0.0
12415740,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.6928656101226807,0.2691868841648102,0.2479971945285797,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.850580096244812,0.5109305381774902,0.4885675609111786,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.903731644153595,0.6147237420082092,0.4320001602172851,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.7529454827308655,0.3499062955379486,0.3369931280612945,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.6506944894790649,0.2237785905599594,1.0347425937652588,285.62066650390625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.3263854980469,285.618896484375,1.0,0.620323121547699,1.0,1.0,0.0,1.0,-3.05021333694458,3.050205707550049,7.477635335817467e-06,2.3548169136047363,0.9020652770996094,0.9020652770996094,0.0,228.4521026611328,215.0,52129.3359375,0.0,2810.68505859375,1.0,280.8581848144531,284.2710266113281,294.48956298828125,297.8708190917969,293.1499938964844,293.1499938964844,280.54998779296875,35889.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359233379364014,1.0,0.0,0.0,3.654461145401001,3.65448522567749,8.91127854174556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.2333984375,0.0,1537.3067626953125,1895.4371337890625,0.0,3735.312255859375,0.906197726726532,1.0,0.0,3.0,1.0,0.0
12415800,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.6928656101226807,0.2691868841648102,0.2479971945285797,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.850580096244812,0.5109305381774902,0.4885675609111786,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.903731644153595,0.6147237420082092,0.4320001602172851,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.7529454827308655,0.3499062955379486,0.3369931280612945,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.6506944894790649,0.2237785905599594,1.0347425937652588,285.62066650390625,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.3263854980469,285.618896484375,1.0,0.620323121547699,1.0,1.0,0.0,1.0,-3.05021333694458,3.050205707550049,7.477635335817467e-06,2.3548169136047363,0.9020652770996094,0.9020652770996094,0.0,228.4521026611328,215.0,52129.3359375,0.0,2810.68505859375,1.0,280.8581848144531,284.2710266113281,294.48956298828125,297.8708190917969,293.1499938964844,293.1499938964844,280.54998779296875,35889.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359233379364014,1.0,0.0,0.0,3.654461145401001,3.65448522567749,8.91127854174556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.2333984375,0.0,1537.3067626953125,1895.4371337890625,0.0,3735.312255859375,0.906197726726532,1.0,0.0,3.0,1.0,0.0
12415860,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.6959642767906189,0.2681435942649841,0.2469653040170669,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8540711998939514,0.5088693499565125,0.4865869581699371,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.9099701046943665,0.6162708401679993,0.4330492615699768,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7566275000572205,0.3493719398975372,0.3364280164241791,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.6540398001670837,0.2235380709171295,1.0333205461502075,285.417236328125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.3035583496094,285.4150695800781,1.0,0.6164245009422302,1.0,1.0,0.0,1.0,-3.045471668243408,3.045464277267456,7.454545084328856e-06,2.351215362548828,0.9025242924690248,0.9025242924690248,0.0,222.77749633789065,203.0,53355.953125,0.0,2771.77001953125,1.0,280.5581970214844,284.04852294921875,294.4654235839844,297.9287414550781,293.1499938964844,293.1499938964844,280.25,35912.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474521279335022,1.0,0.0,0.0,3.657790899276733,3.657814979553223,8.927524390855979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.19873046875,0.0,1541.1988525390625,1895.4371337890625,0.0,3839.97998046875,0.9069584012031556,1.0,0.0,3.0,1.0,0.0
12415920,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.6959642767906189,0.2681435942649841,0.2469653040170669,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8540711998939514,0.5088693499565125,0.4865869581699371,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.9099701046943665,0.6162708401679993,0.4330492615699768,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.7566275000572205,0.3493719398975372,0.3364280164241791,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.6540398001670837,0.2235380709171295,1.0333205461502075,285.417236328125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.3035583496094,285.4150695800781,1.0,0.6164245009422302,1.0,1.0,0.0,1.0,-3.045471668243408,3.045464277267456,7.454545084328856e-06,2.351215362548828,0.9025242924690248,0.9025242924690248,0.0,222.77749633789065,203.0,53355.953125,0.0,2771.77001953125,1.0,280.5581970214844,284.04852294921875,294.4654235839844,297.9287414550781,293.1499938964844,293.1499938964844,280.25,35912.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474521279335022,1.0,0.0,0.0,3.657790899276733,3.657814979553223,8.927524390855979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.19873046875,0.0,1541.1988525390625,1895.4371337890625,0.0,3839.97998046875,0.9069584012031556,1.0,0.0,3.0,1.0,0.0
12415980,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7004073262214661,0.2667527198791504,0.2455129325389862,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8592457175254822,0.5062910318374634,0.4839862287044525,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9186111688613892,0.6171204447746277,0.4335446953773498,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.7617170214653015,0.3483595550060272,0.3352844715118408,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.6584687232971191,0.2228495329618454,1.02929425239563,285.20477294921875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.278076171875,285.2022705078125,1.0,0.6105878949165344,1.0,1.0,0.0,1.0,-3.034984588623047,3.0349771976470947,7.403359177260427e-06,2.343146324157715,0.9026935696601868,0.9026935696601868,0.0,214.84329223632807,191.0,54476.05859375,0.0,2710.0244140625,1.0,280.2581787109375,283.8197937011719,294.43768310546875,297.973388671875,293.1499938964844,293.1499938964844,279.95001220703125,35940.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572778940200806,1.0,0.0,0.0,3.660093069076538,3.6601171493530273,8.938765745369892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.50927734375,0.0,1543.979736328125,1895.4371337890625,0.0,3928.283935546875,0.9074923396110536,1.0,0.0,3.0,1.0,0.0
12416040,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.7004073262214661,0.2667527198791504,0.2455129325389862,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.8592457175254822,0.5062910318374634,0.4839862287044525,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.9186111688613892,0.6171204447746277,0.4335446953773498,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.7617170214653015,0.3483595550060272,0.3352844715118408,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.6584687232971191,0.2228495329618454,1.02929425239563,285.20477294921875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.278076171875,285.2022705078125,1.0,0.6105878949165344,1.0,1.0,0.0,1.0,-3.034984588623047,3.0349771976470947,7.403359177260427e-06,2.343146324157715,0.9026935696601868,0.9026935696601868,0.0,214.84329223632807,191.0,54476.05859375,0.0,2710.0244140625,1.0,280.2581787109375,283.8197937011719,294.43768310546875,297.973388671875,293.1499938964844,293.1499938964844,279.95001220703125,35940.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572778940200806,1.0,0.0,0.0,3.660093069076538,3.6601171493530273,8.938765745369892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.50927734375,0.0,1543.979736328125,1895.4371337890625,0.0,3928.283935546875,0.9074923396110536,1.0,0.0,3.0,1.0,0.0
12416100,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7031000256538391,0.2659685015678406,0.2447020262479782,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8624285459518433,0.504870593547821,0.4825590252876282,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9237420558929444,0.6173080205917358,0.4336398839950561,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7647678256034851,0.3477288484573364,0.3345818817615509,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6610894203186035,0.2223919928073883,1.0266684293746948,285.0511474609375,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.26495361328125,285.0413818359375,1.0,0.6071673631668091,1.0,1.0,0.0,1.0,-3.028409004211426,3.0284018516540527,7.371328592853388e-06,2.338075876235962,0.9026122093200684,0.9026122093200684,0.0,210.2823944091797,191.0,55504.10546875,0.0,2673.6533203125,1.0,280.0010070800781,283.64483642578125,294.4427795410156,298.0941162109375,293.1499938964844,293.1499938964844,279.95001220703125,35956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963674247264862,1.0,0.0,0.0,3.6608405113220215,3.660864591598511,8.942416798163322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.4013671875,0.0,1544.937744140625,1895.4371337890625,0.0,3985.27001953125,0.9076673984527588,1.0,0.0,3.0,1.0,0.0
12416160,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7058571577072144,0.2650907337665558,0.2437599450349807,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8657644391059875,0.503323495388031,0.4809512794017792,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9290519952774048,0.6173111200332642,0.4335330426692962,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7679442167282104,0.3469887375831604,0.3337335288524627,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6638001203536987,0.221841961145401,1.0234975814819336,284.9844665527344,284.95001220703125,295.4652404785156,291.3742370605469,295.46612548828125,297.2509765625,284.981689453125,1.0,0.6034584641456604,1.0,1.0,0.0,1.0,-3.020385503768921,3.020378351211548,7.332347195188049e-06,2.331892490386963,0.9025638103485109,0.9025638103485109,0.0,205.5510406494141,179.0,55500.609375,0.0,2633.770751953125,1.0,279.9580383300781,283.5856628417969,294.4077453613281,298.0100402832031,293.1499938964844,293.1499938964844,279.6499938964844,35971.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661115407943726,1.0,0.0,0.0,3.6612606048583984,3.661284685134888,8.944469414018386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9443359375,0.0,1545.515380859375,1895.4371337890625,0.0,4006.873779296875,0.9077745079994202,1.0,0.0,3.0,1.0,0.0
12416220,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.712050199508667,0.2631987333297729,0.241766557097435,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8734619617462158,0.5000244379043579,0.4775662720203399,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9407973289489746,0.616976797580719,0.4331198036670685,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7751838564872742,0.3453295528888702,0.3318696916103363,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.6699548363685608,0.2205878496170044,1.016396403312683,284.7574157714844,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.22344970703125,284.7543334960937,1.0,0.5954214930534363,1.0,1.0,0.0,1.0,-3.002649068832397,3.0026419162750244,7.246526365634054e-06,2.3182168006896973,0.902126669883728,0.902126669883728,0.0,195.4466247558593,167.0,56433.41796875,0.0,2548.12548828125,1.0,279.6581420898437,283.3470153808594,294.3738708496094,298.0377502441406,293.1499938964844,293.1499938964844,279.3500061035156,36003.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742961525917052,1.0,0.0,0.0,3.66121506690979,3.6612391471862793,8.944246019382263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.5693359375,0.0,1545.709716796875,1895.4371337890625,0.0,4078.948486328125,0.9077866077423096,1.0,0.0,3.0,1.0,0.0
12416280,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.712050199508667,0.2631987333297729,0.241766557097435,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8734619617462158,0.5000244379043579,0.4775662720203399,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9407973289489746,0.616976797580719,0.4331198036670685,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7751838564872742,0.3453295528888702,0.3318696916103363,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.6699548363685608,0.2205878496170044,1.016396403312683,284.7574157714844,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.22344970703125,284.7543334960937,1.0,0.5954214930534363,1.0,1.0,0.0,1.0,-3.002649068832397,3.0026419162750244,7.246526365634054e-06,2.3182168006896973,0.902126669883728,0.902126669883728,0.0,195.4466247558593,167.0,56433.41796875,0.0,2548.12548828125,1.0,279.6581420898437,283.3470153808594,294.3738708496094,298.0377502441406,293.1499938964844,293.1499938964844,279.3500061035156,36003.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742961525917052,1.0,0.0,0.0,3.66121506690979,3.6612391471862793,8.944246019382263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.5693359375,0.0,1545.709716796875,1895.4371337890625,0.0,4078.948486328125,0.9077866077423096,1.0,0.0,3.0,1.0,0.0
12416340,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.7186367511749268,0.2611007690429687,0.239570751786232,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.8822875022888184,0.4964233040809631,0.4738783240318298,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.523193359375,0.9533730149269104,0.616159200668335,0.4323582649230957,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240478515625,0.7833988666534424,0.3434184789657593,0.329747587442398,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.6769231557846069,0.219130665063858,1.008275270462036,284.52362060546875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.19598388671875,284.520263671875,1.0,0.5867050290107727,1.0,1.0,0.0,1.0,-2.982349634170532,2.982342481613159,7.148939857870573e-06,2.3025712966918945,0.9013730883598328,0.9013730883598328,0.0,184.861068725586,155.0,57276.94921875,0.0,2456.240966796875,1.0,279.3581848144531,283.1037292480469,294.3349914550781,298.0553894042969,293.1499938964844,293.1499938964844,279.04998779296875,36038.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820183515548706,1.0,0.0,0.0,3.659890651702881,3.65991473197937,8.937776669881714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.34375,0.0,1544.48681640625,1895.4371337890625,0.0,4146.2431640625,0.9075139164924622,1.0,0.0,3.0,1.0,0.0
12416400,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.7186367511749268,0.2611007690429687,0.239570751786232,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.8822875022888184,0.4964233040809631,0.4738783240318298,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.523193359375,0.9533730149269104,0.616159200668335,0.4323582649230957,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240478515625,0.7833988666534424,0.3434184789657593,0.329747587442398,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.6769231557846069,0.219130665063858,1.008275270462036,284.52362060546875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.19598388671875,284.520263671875,1.0,0.5867050290107727,1.0,1.0,0.0,1.0,-2.982349634170532,2.982342481613159,7.148939857870573e-06,2.3025712966918945,0.9013730883598328,0.9013730883598328,0.0,184.861068725586,155.0,57276.94921875,0.0,2456.240966796875,1.0,279.3581848144531,283.1037292480469,294.3349914550781,298.0553894042969,293.1499938964844,293.1499938964844,279.04998779296875,36038.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820183515548706,1.0,0.0,0.0,3.659890651702881,3.65991473197937,8.937776669881714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.34375,0.0,1544.48681640625,1895.4371337890625,0.0,4146.2431640625,0.9075139164924622,1.0,0.0,3.0,1.0,0.0
12416460,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.284912109375,0.7254564762115479,0.2586386203765869,0.2371053844690323,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835998535156,0.8919767141342163,0.4923631846904754,0.4698189496994018,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2832946777344,0.9660526514053344,0.6147021055221558,0.4311977028846741,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28424072265625,0.792326807975769,0.3410973846912384,0.3273007273674011,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28546142578125,0.6844457983970642,0.2173112034797668,0.998833417892456,284.2837829589844,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.1672668457031,284.2801818847656,1.0,0.5773894786834717,1.0,1.0,0.0,1.0,-2.958824634552002,2.958817720413208,7.036731403786689e-06,2.2844645977020264,0.9002954959869385,0.9002954959869385,0.0,174.12892150878906,143.0,58041.96484375,-0.0,2358.957763671875,1.0,279.05816650390625,282.85662841796875,294.2927551269531,298.0638427734375,293.1499938964844,293.1499938964844,278.75,36074.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889930486679076,1.0,0.0,0.0,3.657229661941528,3.6572539806365967,8.924785674935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.328125,0.0,1541.783203125,1895.4371337890625,0.0,4206.39111328125,0.906943380832672,1.0,0.0,3.0,1.0,0.0
12416520,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.284912109375,0.7254564762115479,0.2586386203765869,0.2371053844690323,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835998535156,0.8919767141342163,0.4923631846904754,0.4698189496994018,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2832946777344,0.9660526514053344,0.6147021055221558,0.4311977028846741,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28424072265625,0.792326807975769,0.3410973846912384,0.3273007273674011,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28546142578125,0.6844457983970642,0.2173112034797668,0.998833417892456,284.2837829589844,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.1672668457031,284.2801818847656,1.0,0.5773894786834717,1.0,1.0,0.0,1.0,-2.958824634552002,2.958817720413208,7.036731403786689e-06,2.2844645977020264,0.9002954959869385,0.9002954959869385,0.0,174.12892150878906,143.0,58041.96484375,-0.0,2358.957763671875,1.0,279.05816650390625,282.85662841796875,294.2927551269531,298.0638427734375,293.1499938964844,293.1499938964844,278.75,36074.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889930486679076,1.0,0.0,0.0,3.657229661941528,3.6572539806365967,8.924785674935265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.328125,0.0,1541.783203125,1895.4371337890625,0.0,4206.39111328125,0.906943380832672,1.0,0.0,3.0,1.0,0.0
12416580,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03973388671875,0.7324206233024597,0.2557777166366577,0.2342681735754013,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.9022390246391296,0.4878022372722626,0.465276688337326,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.9782162308692932,0.6125676035881042,0.4295603334903717,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.8016606569290161,0.3383148610591888,0.3244079649448395,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.692176342010498,0.2150606662034988,0.987420618534088,284.0385131835937,284.95001220703125,295.2032775878906,291.2326965332031,295.2047424316406,297.1370849609375,284.0346984863281,1.0,0.5674201250076294,1.0,1.0,0.0,1.0,-2.930794239044189,2.9307873249053955,6.904126166773494e-06,2.262861490249634,0.8988873362541199,0.8988873362541199,0.0,163.4573211669922,131.0,58735.4375,-0.0,2255.490234375,1.0,278.7582092285156,282.6064147949219,294.2529602050781,298.0692749023437,293.1499938964844,293.1499938964844,279.04998779296875,36111.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951140284538268,1.0,0.0,0.0,3.653177499771118,3.653201341629028,8.905018376026419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.1337890625,0.0,1537.5426025390625,1895.4371337890625,0.0,4258.65234375,0.906062662601471,1.0,0.0,3.0,1.0,0.0
12416640,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03973388671875,0.7324206233024597,0.2557777166366577,0.2342681735754013,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.9022390246391296,0.4878022372722626,0.465276688337326,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.9782162308692932,0.6125676035881042,0.4295603334903717,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.8016606569290161,0.3383148610591888,0.3244079649448395,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.692176342010498,0.2150606662034988,0.987420618534088,284.0385131835937,284.95001220703125,295.2032775878906,291.2326965332031,295.2047424316406,297.1370849609375,284.0346984863281,1.0,0.5674201250076294,1.0,1.0,0.0,1.0,-2.930794239044189,2.9307873249053955,6.904126166773494e-06,2.262861490249634,0.8988873362541199,0.8988873362541199,0.0,163.4573211669922,131.0,58735.4375,-0.0,2255.490234375,1.0,278.7582092285156,282.6064147949219,294.2529602050781,298.0692749023437,293.1499938964844,293.1499938964844,279.04998779296875,36111.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951140284538268,1.0,0.0,0.0,3.653177499771118,3.653201341629028,8.905018376026419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.1337890625,0.0,1537.5426025390625,1895.4371337890625,0.0,4258.65234375,0.906062662601471,1.0,0.0,3.0,1.0,0.0
