time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416700,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365966796875,0.7365459203720093,0.2546867728233337,0.2328897565603256,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9084191918373108,0.4859324693679809,0.4630506038665771,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400451660156,0.9846291542053224,0.6120635867118835,0.4287909269332886,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.8070464134216309,0.3371916711330414,0.3229616284370422,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1353759765625,0.696648120880127,0.2140838503837585,0.9815313220024108,284.1390380859375,284.95001220703125,295.1640014648437,291.21563720703125,295.16552734375,297.126953125,284.1456604003906,1.0,0.5622594952583313,1.0,1.0,0.0,1.0,-2.916713237762451,2.9167065620422363,6.837781711510615e-06,2.251917839050293,0.8984403610229492,0.8984403610229492,0.0,157.89425659179688,131.0,57380.32421875,-0.0,2203.2021484375,1.0,279.0014343261719,282.7417297363281,294.17559814453125,297.8056945800781,293.1499938964844,293.1499938964844,279.04998779296875,36113.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987903356552124,1.0,0.0,0.0,3.6509950160980233,3.651019096374512,8.894381835489185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.14404296875,0.0,1535.1226806640625,1895.4371337890625,0.0,4197.03515625,0.9055815935134888,1.0,0.0,3.0,1.0,0.0
12416760,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.7422671914100647,0.2540211677551269,0.2319269031286239,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.91709965467453,0.4845897555351257,0.4613670110702514,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.992249608039856,0.6121901869773865,0.4285483956336975,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.813880443572998,0.336466372013092,0.3218994736671448,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681213378906,0.7026419043540955,0.2133954018354416,0.9768289923667908,284.16815185546875,284.95001220703125,295.123779296875,291.1991271972656,295.1253356933594,297.12255859375,284.1678771972656,1.0,0.5572021007537842,1.0,1.0,0.0,1.0,-2.906305313110352,2.9062983989715576,6.7889045567426365e-06,2.243809461593628,0.8979526162147522,0.8979526162147522,0.0,151.76809692382812,119.0,57002.12109375,-0.0,2154.872314453125,1.0,279.04229736328125,282.7746887207031,294.15802001953125,297.7930603027344,293.1499938964844,293.1499938964844,279.3500061035156,36112.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834123849868774,1.0,0.0,0.0,3.648932695388794,3.648956537246704,8.884335898073914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.8916015625,0.0,1532.82080078125,1895.4371337890625,0.0,4158.31396484375,0.9051173329353333,1.0,0.0,3.0,1.0,0.0
12416820,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.7545061707496643,0.2533247768878937,0.2307489663362503,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.9355121850967408,0.4827378094196319,0.4589877128601074,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.9990000128746032,0.6142328381538391,0.4180772602558136,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.827340304851532,0.3356868326663971,0.3205688893795013,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.321044921875,0.7147951722145081,0.2125626504421234,0.9704238772392272,284.3208312988281,284.95001220703125,295.04058837890625,291.16754150390625,295.042236328125,297.1247253417969,284.3198547363281,1.0,0.5468427538871765,1.0,1.0,0.0,1.0,-2.8801631927490234,2.8801565170288086,6.667839443252888e-06,2.2238574028015137,0.8972474932670593,0.8972474932670593,0.0,140.55096435546875,107.0,55234.05859375,-0.0,2055.382568359375,1.0,279.3417358398437,282.9627990722656,294.1187438964844,297.6307373046875,293.1499938964844,293.1499938964844,279.6499938964844,36100.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710780382156372,1.0,0.0,0.0,3.645138740539551,3.645162582397461,8.865870881891169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.97607421875,0.0,1528.5185546875,1895.4371337890625,0.0,4050.698486328125,0.9042617678642272,1.0,0.0,3.0,1.0,0.0
12416880,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.7545061707496643,0.2533247768878937,0.2307489663362503,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.9355121850967408,0.4827378094196319,0.4589877128601074,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.9990000128746032,0.6142328381538391,0.4180772602558136,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.827340304851532,0.3356868326663971,0.3205688893795013,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.321044921875,0.7147951722145081,0.2125626504421234,0.9704238772392272,284.3208312988281,284.95001220703125,295.04058837890625,291.16754150390625,295.042236328125,297.1247253417969,284.3198547363281,1.0,0.5468427538871765,1.0,1.0,0.0,1.0,-2.8801631927490234,2.8801565170288086,6.667839443252888e-06,2.2238574028015137,0.8972474932670593,0.8972474932670593,0.0,140.55096435546875,107.0,55234.05859375,-0.0,2055.382568359375,1.0,279.3417358398437,282.9627990722656,294.1187438964844,297.6307373046875,293.1499938964844,293.1499938964844,279.6499938964844,36100.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710780382156372,1.0,0.0,0.0,3.645138740539551,3.645162582397461,8.865870881891169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.97607421875,0.0,1528.5185546875,1895.4371337890625,0.0,4050.698486328125,0.9042617678642272,1.0,0.0,3.0,1.0,0.0
12416940,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615478515625,0.7678675651550293,0.253021627664566,0.2300648689270019,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.9541578888893129,0.4814472198486328,0.4573113024234772,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.9990000128746032,0.6214291453361511,0.3952266573905945,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4614562988281,0.8413749933242798,0.3353514373302459,0.319812148809433,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615783691406,0.7266714572906494,0.2121817469596862,0.966556429862976,284.4613952636719,284.95001220703125,294.9539794921875,291.1377258300781,294.9557189941406,297.1513061523437,284.46044921875,1.0,0.5355516076087952,1.0,1.0,0.0,1.0,-2.844303131103516,2.84429669380188,6.50275524094468e-06,2.1961326599121094,0.8967189788818359,0.8967189788818359,0.0,130.08042907714844,110.0,53363.7421875,-0.0,1945.5123291015625,1.0,279.6416931152344,283.1431579589844,294.08837890625,297.4820861816406,293.1499938964844,293.1499938964844,279.95001220703125,36085.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589810371398926,1.0,0.0,0.0,3.64192008972168,3.64194393157959,8.850220751810411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.69140625,0.0,1524.8328857421875,1895.4371337890625,0.0,3943.497314453125,0.9035317301750184,1.0,0.0,3.0,1.0,0.0
12417000,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615478515625,0.7678675651550293,0.253021627664566,0.2300648689270019,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.9541578888893129,0.4814472198486328,0.4573113024234772,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613037109375,0.9990000128746032,0.6214291453361511,0.3952266573905945,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4614562988281,0.8413749933242798,0.3353514373302459,0.319812148809433,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615783691406,0.7266714572906494,0.2121817469596862,0.966556429862976,284.4613952636719,284.95001220703125,294.9539794921875,291.1377258300781,294.9557189941406,297.1513061523437,284.46044921875,1.0,0.5355516076087952,1.0,1.0,0.0,1.0,-2.844303131103516,2.84429669380188,6.50275524094468e-06,2.1961326599121094,0.8967189788818359,0.8967189788818359,0.0,130.08042907714844,110.0,53363.7421875,-0.0,1945.5123291015625,1.0,279.6416931152344,283.1431579589844,294.08837890625,297.4820861816406,293.1499938964844,293.1499938964844,279.95001220703125,36085.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589810371398926,1.0,0.0,0.0,3.64192008972168,3.64194393157959,8.850220751810411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.69140625,0.0,1524.8328857421875,1895.4371337890625,0.0,3943.497314453125,0.9035317301750184,1.0,0.0,3.0,1.0,0.0
12417060,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.7774034738540649,0.2529791891574859,0.2297650277614593,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.965989112854004,0.4805412888526916,0.4561580121517181,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.9990000128746032,0.630634069442749,0.3805356621742248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.851334273815155,0.3352980315685272,0.3194802105426788,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.734856903553009,0.2121653854846954,0.9650524258613586,284.6145324707031,284.95001220703125,294.8642883300781,291.1094055175781,294.8661193847656,297.18994140625,284.61456298828125,1.0,0.529048502445221,1.0,1.0,0.0,1.0,-2.822672128677368,2.8226656913757324,6.403721727110678e-06,2.1792025566101074,0.8964005708694458,0.8964005708694458,0.0,123.67166137695312,128.0,51678.984375,-0.0,1880.0384521484373,1.0,279.9416809082031,283.3337707519531,294.0599670410156,297.3428039550781,293.1499938964844,293.1499938964844,280.25,36065.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467581510543824,1.0,0.0,0.0,3.6394081115722656,3.639431953430176,8.838015901346807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.0302734375,0.0,1521.906494140625,1895.4371337890625,0.0,3833.710693359375,0.9029571413993835,1.0,0.0,3.0,1.0,0.0
12417120,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.7774034738540649,0.2529791891574859,0.2297650277614593,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.965989112854004,0.4805412888526916,0.4561580121517181,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61456298828125,0.9990000128746032,0.630634069442749,0.3805356621742248,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.851334273815155,0.3352980315685272,0.3194802105426788,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.734856903553009,0.2121653854846954,0.9650524258613586,284.6145324707031,284.95001220703125,294.8642883300781,291.1094055175781,294.8661193847656,297.18994140625,284.61456298828125,1.0,0.529048502445221,1.0,1.0,0.0,1.0,-2.822672128677368,2.8226656913757324,6.403721727110678e-06,2.1792025566101074,0.8964005708694458,0.8964005708694458,0.0,123.67166137695312,128.0,51678.984375,-0.0,1880.0384521484373,1.0,279.9416809082031,283.3337707519531,294.0599670410156,297.3428039550781,293.1499938964844,293.1499938964844,280.25,36065.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467581510543824,1.0,0.0,0.0,3.6394081115722656,3.639431953430176,8.838015901346807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.0302734375,0.0,1521.906494140625,1895.4371337890625,0.0,3833.710693359375,0.9029571413993835,1.0,0.0,3.0,1.0,0.0
12417180,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.7757696509361267,0.2531344592571258,0.2298976182937622,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.9633564352989196,0.4799520969390869,0.4555699825286865,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.9990000128746032,0.6376839876174927,0.3831222355365753,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8496167659759521,0.3354963660240173,0.3196437656879425,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.7335672974586487,0.2124200463294983,0.9661018252372742,284.79278564453125,284.95001220703125,294.77178955078125,291.08233642578125,294.7736511230469,297.218994140625,284.7942199707031,1.0,0.5308999419212341,1.0,1.0,0.0,1.0,-2.8266613483428955,2.82665491104126,6.421290436264826e-06,2.182034492492676,0.8963354825973511,0.8963354825973511,0.0,124.77694702148438,146.0,50301.9375,-0.0,1891.695556640625,1.0,280.2416687011719,283.5432434082031,294.0364685058594,297.2250061035156,293.1499938964844,293.1499938964844,280.54998779296875,36041.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351653456687928,1.0,0.0,0.0,3.637766361236572,3.6377904415130615,8.830045317154145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.72412109375,0.0,1519.9132080078125,1895.4371337890625,0.0,3728.39453125,0.9025741219520568,1.0,0.0,3.0,1.0,0.0
12417240,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.7757696509361267,0.2531344592571258,0.2298976182937622,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.9633564352989196,0.4799520969390869,0.4555699825286865,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.9990000128746032,0.6376839876174927,0.3831222355365753,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8496167659759521,0.3354963660240173,0.3196437656879425,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.7335672974586487,0.2124200463294983,0.9661018252372742,284.79278564453125,284.95001220703125,294.77178955078125,291.08233642578125,294.7736511230469,297.218994140625,284.7942199707031,1.0,0.5308999419212341,1.0,1.0,0.0,1.0,-2.8266613483428955,2.82665491104126,6.421290436264826e-06,2.182034492492676,0.8963354825973511,0.8963354825973511,0.0,124.77694702148438,146.0,50301.9375,-0.0,1891.695556640625,1.0,280.2416687011719,283.5432434082031,294.0364685058594,297.2250061035156,293.1499938964844,293.1499938964844,280.54998779296875,36041.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351653456687928,1.0,0.0,0.0,3.637766361236572,3.6377904415130615,8.830045317154145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.72412109375,0.0,1519.9132080078125,1895.4371337890625,0.0,3728.39453125,0.9025741219520568,1.0,0.0,3.0,1.0,0.0
12417300,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7716763615608215,0.2532468438148498,0.2300549000501632,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9577781558036804,0.4797293245792389,0.4554029405117035,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.6396521329879761,0.3894303739070892,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8453622460365295,0.3356630802154541,0.3198530077934265,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7301390171051025,0.2125881165266037,0.967198371887207,284.9336853027344,284.95001220703125,294.7245788574219,291.0692138671875,294.7264709472656,297.2252197265625,284.9433898925781,1.0,0.5340042114257812,1.0,1.0,0.0,1.0,-2.8357930183410645,2.8357863426208496,6.462822057073936e-06,2.189072847366333,0.8964599967002869,0.8964599967002869,0.0,127.50728607177734,146.0,49212.85546875,-0.0,1919.42431640625,1.0,280.4983825683594,283.7123718261719,294.0050048828125,297.0746154785156,293.1499938964844,293.1499938964844,280.54998779296875,36027.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278262257575988,1.0,0.0,0.0,3.6373038291931152,3.637327909469605,8.827799433674954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.658203125,0.0,1519.2928466796875,1895.4371337890625,0.0,3661.199951171875,0.9024642109870912,1.0,0.0,3.0,1.0,0.0
12417360,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7663694024085999,0.2534156441688537,0.2303364723920822,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9502692818641664,0.4795934855937958,0.455405592918396,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.6406937837600708,0.3980119824409485,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8398393988609314,0.3359088897705078,0.3202061653137207,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7256019711494446,0.2127936035394668,0.9687429666519164,284.9903869628906,284.95001220703125,294.6767883300781,291.0563049316406,294.6786804199219,297.2270202636719,284.992431640625,1.0,0.5382434725761414,1.0,1.0,0.0,1.0,-2.8487231731414795,2.848716735839844,6.521929208247457e-06,2.199070453643799,0.8965484499931335,0.8965484499931335,0.0,131.30673217773438,164.0,49131.71484375,-0.0,1958.6474609375,1.0,280.541748046875,283.7663269042969,294.0170593261719,297.1279602050781,293.1499938964844,293.1499938964844,280.8500061035156,36014.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249306321144104,1.0,0.0,0.0,3.637150764465332,3.637174844741821,8.827057058624632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.37548828125,0.0,1519.0263671875,1895.4371337890625,0.0,3634.58984375,0.902417540550232,1.0,0.0,3.0,1.0,0.0
12417420,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.7532466650009155,0.2537716329097748,0.2309785783290863,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9305496215820312,0.4793913960456848,0.4555357992649078,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.6400970220565796,0.4206582605838775,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.8261531591415405,0.3364729285240173,0.3210604190826416,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7137781381607056,0.2131865918636322,0.9721927642822266,285.1969909667969,284.95001220703125,294.5795593261719,291.0310363769531,294.5814819335937,297.2168884277344,285.1993408203125,1.0,0.5492662787437439,1.0,1.0,0.0,1.0,-2.8820347785949707,2.882028102874756,6.675595159322256e-06,2.224895000457764,0.8970435857772827,0.8970435857772827,0.0,141.66319274902344,167.0,48069.640625,-0.0,2064.01904296875,1.0,280.8416748046875,283.99560546875,293.9979858398437,297.0407409667969,293.1499938964844,293.1499938964844,281.1499938964844,35984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91593736410141,1.0,0.0,0.0,3.637653112411499,3.637676954269409,8.829494504425384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.36474609375,0.0,1519.357421875,1895.4371337890625,0.0,3551.619384765625,0.9025090336799622,1.0,0.0,3.0,1.0,0.0
12417480,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.7532466650009155,0.2537716329097748,0.2309785783290863,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9305496215820312,0.4793913960456848,0.4555357992649078,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9990000128746032,0.6400970220565796,0.4206582605838775,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.8261531591415405,0.3364729285240173,0.3210604190826416,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7137781381607056,0.2131865918636322,0.9721927642822266,285.1969909667969,284.95001220703125,294.5795593261719,291.0310363769531,294.5814819335937,297.2168884277344,285.1993408203125,1.0,0.5492662787437439,1.0,1.0,0.0,1.0,-2.8820347785949707,2.882028102874756,6.675595159322256e-06,2.224895000457764,0.8970435857772827,0.8970435857772827,0.0,141.66319274902344,167.0,48069.640625,-0.0,2064.01904296875,1.0,280.8416748046875,283.99560546875,293.9979858398437,297.0407409667969,293.1499938964844,293.1499938964844,281.1499938964844,35984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91593736410141,1.0,0.0,0.0,3.637653112411499,3.637676954269409,8.829494504425384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.36474609375,0.0,1519.357421875,1895.4371337890625,0.0,3551.619384765625,0.9025090336799622,1.0,0.0,3.0,1.0,0.0
12417540,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.7442652583122253,0.2541559636592865,0.2315877228975296,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.916269600391388,0.4792737364768982,0.4556917548179626,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.6377370357513428,0.4379204213619232,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.816509485244751,0.3371087610721588,0.3219298124313354,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.7047033309936523,0.2135350406169891,0.975159466266632,285.397216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.19891357421875,285.3988952636719,1.0,0.5574641227722168,1.0,1.0,0.0,1.0,-2.9083287715911865,2.908322095870972,6.798803951824084e-06,2.245567321777344,0.8978039622306824,0.8978039622306824,0.0,149.9546356201172,170.0,46921.11328125,-0.0,2149.37158203125,1.0,281.1416931152344,284.2195129394531,293.97607421875,296.9509582519531,293.1499938964844,293.1499938964844,281.45001220703125,35953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075275659561156,1.0,0.0,0.0,3.639304399490357,3.6393282413482666,8.837512837089889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.38818359375,0.0,1520.95556640625,1895.4371337890625,0.0,3473.64404296875,0.9028567671775818,1.0,0.0,3.0,1.0,0.0
12417600,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.7442652583122253,0.2541559636592865,0.2315877228975296,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.916269600391388,0.4792737364768982,0.4556917548179626,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.6377370357513428,0.4379204213619232,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.816509485244751,0.3371087610721588,0.3219298124313354,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.7047033309936523,0.2135350406169891,0.975159466266632,285.397216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.19891357421875,285.3988952636719,1.0,0.5574641227722168,1.0,1.0,0.0,1.0,-2.9083287715911865,2.908322095870972,6.798803951824084e-06,2.245567321777344,0.8978039622306824,0.8978039622306824,0.0,149.9546356201172,170.0,46921.11328125,-0.0,2149.37158203125,1.0,281.1416931152344,284.2195129394531,293.97607421875,296.9509582519531,293.1499938964844,293.1499938964844,281.45001220703125,35953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075275659561156,1.0,0.0,0.0,3.639304399490357,3.6393282413482666,8.837512837089889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.38818359375,0.0,1520.95556640625,1895.4371337890625,0.0,3473.64404296875,0.9028567671775818,1.0,0.0,3.0,1.0,0.0
12417660,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.7368116974830627,0.2545689344406128,0.2322083860635757,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.9046849012374878,0.4792185127735138,0.4558950066566467,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9956958293914796,0.6360483169555664,0.4453958868980407,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.8080402612686157,0.3377769291400909,0.32282355427742,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.6967498064041138,0.2138617634773254,0.9779226779937744,285.5845947265625,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.18603515625,285.5854797363281,1.0,0.5636869668960571,1.0,1.0,0.0,1.0,-2.9228410720825195,2.9228341579437256,6.867672709631734e-06,2.257146120071411,0.8988061547279358,0.8988061547279358,0.0,157.32766723632812,173.0,45639.453125,-0.0,2210.93896484375,1.0,281.44171142578125,284.4340209960937,293.9496459960937,296.84979248046875,293.1499938964844,293.1499938964844,281.75,35924.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986440896987915,1.0,0.0,0.0,3.642063617706299,3.642087459564209,8.850918220559834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.53173828125,0.0,1523.7896728515625,1895.4371337890625,0.0,3390.94189453125,0.9034528732299804,1.0,0.0,3.0,1.0,0.0
12417720,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.7368116974830627,0.2545689344406128,0.2322083860635757,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.9046849012374878,0.4792185127735138,0.4558950066566467,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9956958293914796,0.6360483169555664,0.4453958868980407,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.8080402612686157,0.3377769291400909,0.32282355427742,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.6967498064041138,0.2138617634773254,0.9779226779937744,285.5845947265625,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.18603515625,285.5854797363281,1.0,0.5636869668960571,1.0,1.0,0.0,1.0,-2.9228410720825195,2.9228341579437256,6.867672709631734e-06,2.257146120071411,0.8988061547279358,0.8988061547279358,0.0,157.32766723632812,173.0,45639.453125,-0.0,2210.93896484375,1.0,281.44171142578125,284.4340209960937,293.9496459960937,296.84979248046875,293.1499938964844,293.1499938964844,281.75,35924.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986440896987915,1.0,0.0,0.0,3.642063617706299,3.642087459564209,8.850918220559834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.53173828125,0.0,1523.7896728515625,1895.4371337890625,0.0,3390.94189453125,0.9034528732299804,1.0,0.0,3.0,1.0,0.0
12417780,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.730725109577179,0.2550086379051208,0.2328161746263504,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.8956893086433411,0.4792100787162781,0.4561095237731933,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.9882906079292296,0.6368436813354492,0.4457287192344665,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.8006912469863892,0.338442862033844,0.3236860632896423,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.6901220679283142,0.2141895145177841,0.9804943799972534,285.7595520019531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.185791015625,285.7604064941406,1.0,0.568139910697937,1.0,1.0,0.0,1.0,-2.928234577178955,2.928227663040161,6.893313639011467e-06,2.261430501937866,0.9000310301780701,0.9000310301780701,0.0,163.66348266601562,176.0,44253.40234375,-0.0,2252.0576171875,1.0,281.7417297363281,284.6401062011719,293.919677734375,296.73602294921875,293.1499938964844,293.1499938964844,282.04998779296875,35896.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888521671295166,1.0,0.0,0.0,3.6458590030670166,3.645883083343506,8.869375847098127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.64599609375,0.0,1527.791259765625,1895.4371337890625,0.0,3296.3798828125,0.90428227186203,1.0,0.0,3.0,1.0,0.0
12417840,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.730725109577179,0.2550086379051208,0.2328161746263504,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.8956893086433411,0.4792100787162781,0.4561095237731933,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.9882906079292296,0.6368436813354492,0.4457287192344665,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.8006912469863892,0.338442862033844,0.3236860632896423,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.6901220679283142,0.2141895145177841,0.9804943799972534,285.7595520019531,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.185791015625,285.7604064941406,1.0,0.568139910697937,1.0,1.0,0.0,1.0,-2.928234577178955,2.928227663040161,6.893313639011467e-06,2.261430501937866,0.9000310301780701,0.9000310301780701,0.0,163.66348266601562,176.0,44253.40234375,-0.0,2252.0576171875,1.0,281.7417297363281,284.6401062011719,293.919677734375,296.73602294921875,293.1499938964844,293.1499938964844,282.04998779296875,35896.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888521671295166,1.0,0.0,0.0,3.6458590030670166,3.645883083343506,8.869375847098127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.64599609375,0.0,1527.791259765625,1895.4371337890625,0.0,3296.3798828125,0.90428227186203,1.0,0.0,3.0,1.0,0.0
12417900,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88720703125,0.7284555435180664,0.2552440762519836,0.2330908328294754,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.8922778964042664,0.4792279601097107,0.4561838209629059,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9855319857597352,0.6376410722732544,0.4462475776672363,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.7979305386543274,0.3387787938117981,0.3240756690502167,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.6876444220542908,0.2143638134002685,0.981654167175293,285.8901672363281,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.18756103515625,285.8984375,1.0,0.5700244903564453,1.0,1.0,0.0,1.0,-2.9311399459838867,2.9311330318450928,6.907138867973117e-06,2.263735294342041,0.9007835388183594,0.9007835388183594,0.0,166.2174530029297,176.0,43056.3125,-0.0,2269.923828125,1.0,281.9986572265625,284.80108642578125,293.88165283203125,296.5794677734375,293.1499938964844,293.1499938964844,282.04998779296875,35881.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808356523513794,1.0,0.0,0.0,3.64811897277832,3.648142814636232,8.880374480213504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.21435546875,0.0,1530.1903076171875,1895.4371337890625,0.0,3224.411376953125,0.9047807455062866,1.0,0.0,3.0,1.0,0.0
12417960,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.7267025113105774,0.2555331587791443,0.233434185385704,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.8895560503005981,0.4793167412281036,0.4563551545143127,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.983384132385254,0.6386045217514038,0.4469628930091858,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.7957704663276672,0.339162141084671,0.324523776769638,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.6857066750526428,0.2145765274763107,0.9829917550086976,285.93414306640625,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.1905517578125,285.9349670410156,1.0,0.5717868804931641,1.0,1.0,0.0,1.0,-2.934764623641968,2.934757709503174,6.924359695403837e-06,2.2665908336639404,0.9014883637428284,0.9014883637428284,0.0,168.40989685058594,179.0,42869.984375,-0.0,2287.28662109375,1.0,282.0418701171875,284.8459167480469,293.8903503417969,296.6215515136719,293.1499938964844,293.1499938964844,281.75,35869.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772966861724854,1.0,0.0,0.0,3.650662660598755,3.650686740875244,8.892762934920029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.95068359375,0.0,1532.9271240234375,1895.4371337890625,0.0,3191.2412109375,0.9053379893302916,1.0,0.0,3.0,1.0,0.0
12418020,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.7218478322029114,0.2547483146190643,0.2333297282457351,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8827221393585205,0.4778751730918884,0.455711305141449,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.977535843849182,0.6382986307144165,0.447403609752655,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7901492118835449,0.3386966586112976,0.3246791660785675,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.6806630492210388,0.2141589224338531,0.9833741784095764,285.742431640625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.1799621582031,285.7398681640625,1.0,0.574651837348938,1.0,1.0,0.0,1.0,-2.935056209564209,2.935049295425415,6.926390597072896e-06,2.2671024799346924,0.90221506357193,0.90221506357193,0.0,173.24473571777344,182.0,44030.59375,-0.0,2311.99365234375,1.0,281.7577819824219,284.64080810546875,293.9525756835937,296.8194274902344,293.1499938964844,293.1499938964844,281.45001220703125,35886.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901300430297852,1.0,0.0,0.0,3.6550638675689697,3.655087947845459,8.914217346500664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.68798828125,0.0,1537.9608154296875,1895.4371337890625,0.0,3311.423828125,0.9063293933868408,1.0,0.0,3.0,1.0,0.0
12418080,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.7218478322029114,0.2547483146190643,0.2333297282457351,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8827221393585205,0.4778751730918884,0.455711305141449,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.977535843849182,0.6382986307144165,0.447403609752655,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7901492118835449,0.3386966586112976,0.3246791660785675,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.6806630492210388,0.2141589224338531,0.9833741784095764,285.742431640625,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.1799621582031,285.7398681640625,1.0,0.574651837348938,1.0,1.0,0.0,1.0,-2.935056209564209,2.935049295425415,6.926390597072896e-06,2.2671024799346924,0.90221506357193,0.90221506357193,0.0,173.24473571777344,182.0,44030.59375,-0.0,2311.99365234375,1.0,281.7577819824219,284.64080810546875,293.9525756835937,296.8194274902344,293.1499938964844,293.1499938964844,281.45001220703125,35886.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901300430297852,1.0,0.0,0.0,3.6550638675689697,3.655087947845459,8.914217346500664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.68798828125,0.0,1537.9608154296875,1895.4371337890625,0.0,3311.423828125,0.9063293933868408,1.0,0.0,3.0,1.0,0.0
12418140,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7147172689437866,0.2526065111160278,0.2318896204233169,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8737719655036926,0.4748084843158722,0.4533926844596863,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.9690925478935242,0.6360114812850952,0.4462772905826568,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.7824459671974182,0.3368785679340362,0.3234826326370239,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.673617422580719,0.2126907110214233,0.9789944887161256,285.52020263671875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1557312011719,285.5171203613281,1.0,0.5762739777565002,1.0,1.0,0.0,1.0,-2.922492504119873,2.922485589981079,6.867679985589348e-06,2.2576005458831787,0.9024094939231871,0.9024094939231871,0.0,178.7034149169922,185.0,45110.70703125,-0.0,2316.951171875,1.0,281.4581604003906,284.4100341796875,293.9394226074219,296.8929748535156,293.1499938964844,293.1499938964844,281.1499938964844,35923.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043607711791992,1.0,0.0,0.0,3.658047914505005,3.658071994781494,8.928778356676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7900390625,0.0,1541.568115234375,1895.4371337890625,0.0,3444.198486328125,0.9070211052894592,1.0,0.0,3.0,1.0,0.0
12418200,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212097167969,0.7147172689437866,0.2526065111160278,0.2318896204233169,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8737719655036926,0.4748084843158722,0.4533926844596863,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.9690925478935242,0.6360114812850952,0.4462772905826568,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.7824459671974182,0.3368785679340362,0.3234826326370239,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.673617422580719,0.2126907110214233,0.9789944887161256,285.52020263671875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.1557312011719,285.5171203613281,1.0,0.5762739777565002,1.0,1.0,0.0,1.0,-2.922492504119873,2.922485589981079,6.867679985589348e-06,2.2576005458831787,0.9024094939231871,0.9024094939231871,0.0,178.7034149169922,185.0,45110.70703125,-0.0,2316.951171875,1.0,281.4581604003906,284.4100341796875,293.9394226074219,296.8929748535156,293.1499938964844,293.1499938964844,281.1499938964844,35923.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043607711791992,1.0,0.0,0.0,3.658047914505005,3.658071994781494,8.928778356676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7900390625,0.0,1541.568115234375,1895.4371337890625,0.0,3444.198486328125,0.9070211052894592,1.0,0.0,3.0,1.0,0.0
12418260,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7065539360046387,0.2497584819793701,0.2297012358903885,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.8645818829536438,0.4708325266838074,0.450091004371643,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.959726333618164,0.6326595544815063,0.4443062245845794,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.7743304371833801,0.3342430293560028,0.3214143812656402,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.6660314202308655,0.210514634847641,0.971113622188568,285.2889709472656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.126708984375,285.2855834960937,1.0,0.576772153377533,1.0,1.0,0.0,1.0,-2.901572227478028,2.9015655517578125,6.769995707145426e-06,2.2415664196014404,0.9021162390708924,0.9021162390708924,0.0,183.96734619140625,188.0,46083.671875,-0.0,2306.115966796875,1.0,281.1581420898437,284.1728210449219,293.9043273925781,296.9226989746094,293.1499938964844,293.1499938964844,280.8500061035156,35968.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159698486328124,1.0,0.0,0.0,3.659357786178589,3.659381866455078,8.935174378166266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.61474609375,0.0,1543.3709716796875,1895.4371337890625,0.0,3551.92041015625,0.9073446393013,1.0,0.0,3.0,1.0,0.0
12418320,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7065539360046387,0.2497584819793701,0.2297012358903885,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.8645818829536438,0.4708325266838074,0.450091004371643,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.959726333618164,0.6326595544815063,0.4443062245845794,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.7743304371833801,0.3342430293560028,0.3214143812656402,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.6660314202308655,0.210514634847641,0.971113622188568,285.2889709472656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.126708984375,285.2855834960937,1.0,0.576772153377533,1.0,1.0,0.0,1.0,-2.901572227478028,2.9015655517578125,6.769995707145426e-06,2.2415664196014404,0.9021162390708924,0.9021162390708924,0.0,183.96734619140625,188.0,46083.671875,-0.0,2306.115966796875,1.0,281.1581420898437,284.1728210449219,293.9043273925781,296.9226989746094,293.1499938964844,293.1499938964844,280.8500061035156,35968.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159698486328124,1.0,0.0,0.0,3.659357786178589,3.659381866455078,8.935174378166266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.61474609375,0.0,1543.3709716796875,1895.4371337890625,0.0,3551.92041015625,0.9073446393013,1.0,0.0,3.0,1.0,0.0
12418380,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6981882452964783,0.2464982718229293,0.227088063955307,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8557918667793274,0.4662699103355407,0.4461711049079895,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9501182436943054,0.6285430192947388,0.4417652189731598,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7664352059364319,0.3310781717300415,0.3187835216522217,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6585197448730469,0.2078605592250824,0.96082603931427,285.0516357421875,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0976257324219,285.0480041503906,1.0,0.5763763189315796,1.0,1.0,0.0,1.0,-2.8751425743103027,2.875135898590088,6.647411282756366e-06,2.221231937408448,0.9013298153877258,0.9013298153877258,0.0,188.7951812744141,191.0,46967.671875,-0.0,2283.58203125,1.0,280.858154296875,283.9312438964844,293.86871337890625,296.9424743652344,293.1499938964844,293.1499938964844,280.54998779296875,36019.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255051016807556,1.0,0.0,0.0,3.658799648284912,3.658823728561402,8.932449304666079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.35009765625,0.0,1543.125,1895.4371337890625,0.0,3639.873291015625,0.9072540402412416,1.0,0.0,3.0,1.0,0.0
12418440,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6981882452964783,0.2464982718229293,0.227088063955307,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8557918667793274,0.4662699103355407,0.4461711049079895,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9501182436943054,0.6285430192947388,0.4417652189731598,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7664352059364319,0.3310781717300415,0.3187835216522217,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6585197448730469,0.2078605592250824,0.96082603931427,285.0516357421875,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0976257324219,285.0480041503906,1.0,0.5763763189315796,1.0,1.0,0.0,1.0,-2.8751425743103027,2.875135898590088,6.647411282756366e-06,2.221231937408448,0.9013298153877258,0.9013298153877258,0.0,188.7951812744141,191.0,46967.671875,-0.0,2283.58203125,1.0,280.858154296875,283.9312438964844,293.86871337890625,296.9424743652344,293.1499938964844,293.1499938964844,280.54998779296875,36019.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255051016807556,1.0,0.0,0.0,3.658799648284912,3.658823728561402,8.932449304666079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.35009765625,0.0,1543.125,1895.4371337890625,0.0,3639.873291015625,0.9072540402412416,1.0,0.0,3.0,1.0,0.0
12418500,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6941407322883606,0.2447680383920669,0.2256951481103897,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8516560196876526,0.4638385772705078,0.4440757930278778,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.945391833782196,0.6262447834014893,0.4403556883335113,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.762688159942627,0.3293616771697998,0.3173398673534393,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6549140810966492,0.2064137905836105,0.9550957083702089,284.88702392578125,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0840148925781,284.87548828125,1.0,0.5759202241897583,1.0,1.0,0.0,1.0,-2.8606348037719727,2.860628128051758,6.580556600965792e-06,2.2100510597229004,0.9006965160369873,0.9006965160369873,0.0,191.0072784423828,191.0,47871.53515625,-0.0,2269.186279296875,1.0,280.6010437011719,283.75,293.8736572265625,297.0516967773437,293.1499938964844,293.1499938964844,280.54998779296875,36047.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318267107009888,1.0,0.0,0.0,3.6577961444854736,3.657820224761963,8.927549970394466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.24365234375,0.0,1542.2117919921875,1895.4371337890625,0.0,3697.873779296875,0.9070451259613036,1.0,0.0,3.0,1.0,0.0
