time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418560,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.6899755597114563,0.2429364174604416,0.2241754382848739,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.8474796414375305,0.4612677991390228,0.4418010413646698,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.940435528755188,0.6236986517906189,0.4387181997299194,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.7588881850242615,0.3275279402732849,0.3157526552677154,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.6512593626976013,0.2048754245042801,0.9488584995269777,284.8092956542969,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0707702636719,284.80548095703125,1.0,0.575294017791748,1.0,1.0,0.0,1.0,-2.844703435897827,2.8446969985961914,6.507527814392233e-06,2.197771549224853,0.9000455737113953,0.9000455737113953,0.0,193.20803833007807,179.0,47772.0,-0.0,2252.383056640625,1.0,280.5580749511719,283.68603515625,293.835693359375,296.959716796875,293.1499938964844,293.1499938964844,280.25,36073.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933786392211914,1.0,0.0,0.0,3.6562423706054688,3.656266450881958,8.919966489884246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.0400390625,0.0,1540.6722412109375,1895.4371337890625,0.0,3715.798095703125,0.9067188501358032,1.0,0.0,3.0,1.0,0.0
12418620,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.6872506141662598,0.2397540807723999,0.2213749140501022,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8453347682952881,0.4567711055278778,0.4376672208309173,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.9384482502937316,0.6191185116767883,0.4356626570224762,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.7569056153297424,0.3242991864681244,0.3127790987491607,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.6488564610481262,0.2021707445383072,0.936967134475708,284.5783386230469,285.6727294921875,293.567138671875,290.7826843261719,293.5692138671875,297.05096435546875,284.57293701171875,1.0,0.5704067945480347,1.0,1.0,0.0,1.0,-2.814836502075196,2.81483006477356,6.371749350364553e-06,2.1747658252716064,0.8985462188720703,0.8985462188720703,0.0,191.6793975830078,179.0,48548.22265625,-0.0,2194.08740234375,1.0,280.2647705078125,283.4495849609375,293.81787109375,297.0036926269531,293.1499938964844,293.1499938964844,280.25,36121.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412158131599426,1.0,0.0,0.0,3.6524624824523926,3.652486324310303,8.901532737581874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.26953125,0.0,1536.82275390625,1895.4371337890625,0.0,3783.494140625,0.905906081199646,1.0,0.0,3.0,1.0,0.0
12418680,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56256103515625,0.6870265007019043,0.2391507476568222,0.2207996994256973,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.8452680706977844,0.4559091627597809,0.4368214905261993,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.9385257959365844,0.6182429790496826,0.4350220561027527,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.7568356990814209,0.3236777782440185,0.3121636509895324,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56317138671875,0.648654043674469,0.2016466856002807,0.9345047473907472,284.5611572265625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.0475769042969,284.5570068359375,1.0,0.5692111849784851,1.0,1.0,0.0,1.0,-2.808659553527832,2.8086533546447754,6.343813311104896e-06,2.169992208480835,0.898256778717041,0.898256778717041,0.0,190.9798889160156,167.0,48473.75390625,-0.0,2180.32421875,1.0,280.2582397460937,283.4364929199219,293.8034362792969,296.972900390625,293.1499938964844,293.1499938964844,280.54998779296875,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411945343017578,1.0,0.0,0.0,3.651582956314087,3.651607036590576,8.897246743799769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.998046875,0.0,1535.9010009765625,1895.4371337890625,0.0,3783.301025390625,0.9057155847549438,1.0,0.0,3.0,1.0,0.0
12418740,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6890552043914795,0.2365388125181198,0.2178614288568496,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8483585119247437,0.4519077241420746,0.4323644340038299,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.943783164024353,0.6148250102996826,0.4319809675216675,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.7596011757850647,0.3208259344100952,0.3088930547237396,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6501210331916809,0.1990800201892852,0.9207360744476318,284.6869812011719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.0350036621094,284.6864929199219,1.0,0.5607925653457642,1.0,1.0,0.0,1.0,-2.7756266593933105,2.775620460510254,6.195172773004742e-06,2.1443328857421875,0.8967664241790771,0.8967664241790771,0.0,183.8643035888672,155.0,46735.69921875,-0.0,2091.635986328125,1.0,280.54217529296875,283.60467529296875,293.6955871582031,296.6893615722656,293.1499938964844,293.1499938964844,280.8500061035156,36150.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265440106391908,1.0,0.0,0.0,3.645983695983887,3.646007537841797,8.869981797943183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4814453125,0.0,1529.8275146484375,1895.4371337890625,0.0,3649.42333984375,0.9044813513755798,1.0,0.0,3.0,1.0,0.0
12418800,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6890552043914795,0.2365388125181198,0.2178614288568496,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8483585119247437,0.4519077241420746,0.4323644340038299,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.943783164024353,0.6148250102996826,0.4319809675216675,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.7596011757850647,0.3208259344100952,0.3088930547237396,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68701171875,0.6501210331916809,0.1990800201892852,0.9207360744476318,284.6869812011719,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.0350036621094,284.6864929199219,1.0,0.5607925653457642,1.0,1.0,0.0,1.0,-2.7756266593933105,2.775620460510254,6.195172773004742e-06,2.1443328857421875,0.8967664241790771,0.8967664241790771,0.0,183.8643035888672,155.0,46735.69921875,-0.0,2091.635986328125,1.0,280.54217529296875,283.60467529296875,293.6955871582031,296.6893615722656,293.1499938964844,293.1499938964844,280.8500061035156,36150.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265440106391908,1.0,0.0,0.0,3.645983695983887,3.646007537841797,8.869981797943183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4814453125,0.0,1529.8275146484375,1895.4371337890625,0.0,3649.42333984375,0.9044813513755798,1.0,0.0,3.0,1.0,0.0
12418860,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.6960684657096863,0.2351098209619522,0.2160143852233886,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8566027283668518,0.4493361115455627,0.4293051362037658,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9554547071456908,0.6133266091346741,0.4304151237010956,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7671414017677307,0.3191223442554474,0.3066897094249725,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6557918787002563,0.1974217295646667,0.910633385181427,284.84405517578125,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.03289794921875,284.8440856933594,1.0,0.5516440868377686,1.0,1.0,0.0,1.0,-2.7530505657196045,2.753044605255127,6.094648142607184e-06,2.126819133758545,0.8953476548194885,0.8953476548194885,0.0,173.56863403320312,143.0,45066.20703125,-0.0,2006.5894775390625,1.0,280.8417358398437,283.7989501953125,293.65216064453125,296.5246887207031,293.1499938964844,293.1499938964844,281.1499938964844,36158.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100656509399414,1.0,0.0,0.0,3.640084981918335,3.640108823776245,8.841303724693717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.02734375,0.0,1523.34765625,1895.4371337890625,0.0,3497.213134765625,0.903169572353363,1.0,0.0,3.0,1.0,0.0
12418920,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.6960684657096863,0.2351098209619522,0.2160143852233886,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8566027283668518,0.4493361115455627,0.4293051362037658,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9554547071456908,0.6133266091346741,0.4304151237010956,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7671414017677307,0.3191223442554474,0.3066897094249725,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6557918787002563,0.1974217295646667,0.910633385181427,284.84405517578125,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.03289794921875,284.8440856933594,1.0,0.5516440868377686,1.0,1.0,0.0,1.0,-2.7530505657196045,2.753044605255127,6.094648142607184e-06,2.126819133758545,0.8953476548194885,0.8953476548194885,0.0,173.56863403320312,143.0,45066.20703125,-0.0,2006.5894775390625,1.0,280.8417358398437,283.7989501953125,293.65216064453125,296.5246887207031,293.1499938964844,293.1499938964844,281.1499938964844,36158.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100656509399414,1.0,0.0,0.0,3.640084981918335,3.640108823776245,8.841303724693717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.02734375,0.0,1523.34765625,1895.4371337890625,0.0,3497.213134765625,0.903169572353363,1.0,0.0,3.0,1.0,0.0
12418980,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7061572074890137,0.2342451214790344,0.2147260010242462,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8683786988258362,0.4474803209304809,0.4269910454750061,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9701400995254515,0.6126594543457031,0.4295209348201751,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7779556512832642,0.3180354833602905,0.3051120638847351,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6644740700721741,0.1963320225477218,0.9031440615653992,285.00836181640625,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.0365600585937,285.0086669921875,1.0,0.5423442721366882,1.0,1.0,0.0,1.0,-2.736745595932007,2.7367396354675293,6.022642082825769e-06,2.1142094135284424,0.893990695476532,0.893990695476532,0.0,161.98414611816406,131.0,43464.703125,-0.0,1926.6053466796875,1.0,281.14166259765625,283.9981689453125,293.625244140625,296.3953552246094,293.1499938964844,293.1499938964844,281.45001220703125,36160.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949330449104309,1.0,0.0,0.0,3.6341049671173096,3.63412880897522,8.812278906589199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.74609375,0.0,1516.7510986328125,1895.4371337890625,0.0,3356.30859375,0.901835024356842,1.0,0.0,3.0,1.0,0.0
12419040,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7061572074890137,0.2342451214790344,0.2147260010242462,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8683786988258362,0.4474803209304809,0.4269910454750061,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9701400995254515,0.6126594543457031,0.4295209348201751,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7779556512832642,0.3180354833602905,0.3051120638847351,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6644740700721741,0.1963320225477218,0.9031440615653992,285.00836181640625,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.0365600585937,285.0086669921875,1.0,0.5423442721366882,1.0,1.0,0.0,1.0,-2.736745595932007,2.7367396354675293,6.022642082825769e-06,2.1142094135284424,0.893990695476532,0.893990695476532,0.0,161.98414611816406,131.0,43464.703125,-0.0,1926.6053466796875,1.0,281.14166259765625,283.9981689453125,293.625244140625,296.3953552246094,293.1499938964844,293.1499938964844,281.45001220703125,36160.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949330449104309,1.0,0.0,0.0,3.6341049671173096,3.63412880897522,8.812278906589199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.74609375,0.0,1516.7510986328125,1895.4371337890625,0.0,3356.30859375,0.901835024356842,1.0,0.0,3.0,1.0,0.0
12419100,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7119038701057434,0.2339144796133041,0.2141699641942978,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.8753040432929993,0.4466908276081085,0.4259602427482605,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9778487682342528,0.612466037273407,0.429160863161087,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.7842997908592224,0.3176155686378479,0.3044393658638,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.6697093844413757,0.1959153115749359,0.8999887108802795,285.1350402832031,286.128173828125,293.1998596191406,290.6717224121094,293.2018737792969,297.03955078125,285.1437683105469,1.0,0.537693440914154,1.0,1.0,0.0,1.0,-2.729804039001465,2.729798078536988,5.992148089717375e-06,2.108855962753296,0.8933890461921692,0.8933890461921692,0.0,156.03553771972656,131.0,42196.69921875,-0.0,1888.0941162109373,1.0,281.39825439453125,284.1574401855469,293.5882263183594,296.234375,293.1499938964844,293.1499938964844,281.45001220703125,36158.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855721354484558,1.0,0.0,0.0,3.631112098693848,3.631135940551758,8.797770192359167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.1240234375,0.0,1513.43701171875,1895.4371337890625,0.0,3268.775390625,0.901168704032898,1.0,0.0,3.0,1.0,0.0
12419160,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.7180355787277222,0.2336743324995041,0.2137247622013092,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.8831509351730347,0.4460199177265167,0.4250829517841339,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9858242273330688,0.6124158501625061,0.4289524853229522,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17626953125,0.7914566993713379,0.3172943890094757,0.3038875162601471,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.6757121682167053,0.1955898702144622,0.8973125219345093,285.1763610839844,286.1881103515625,293.1515197753906,290.6552124023437,293.15350341796875,297.0434265136719,285.1767578125,1.0,0.5330795645713806,1.0,1.0,0.0,1.0,-2.724083662033081,2.7240777015686035,5.96707559452625e-06,2.104443550109864,0.8927008509635925,0.8927008509635925,0.0,149.9550018310547,119.0,41899.49609375,-0.0,1851.025634765625,1.0,281.44171142578125,284.1996765136719,293.5969543457031,296.27117919921875,293.1499938964844,293.1499938964844,281.75,36158.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807571530342102,1.0,0.0,0.0,3.628192186355591,3.628216028213501,8.78362641287822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.94091796875,0.0,1510.21923828125,1895.4371337890625,0.0,3223.67578125,0.9005126357078552,1.0,0.0,3.0,1.0,0.0
12419220,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.7307747602462769,0.2332801222801208,0.2129103988409042,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.9004085659980774,0.4448106586933136,0.4234462082386017,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9990000128746032,0.6124865412712097,0.4267916977405548,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.8070668578147888,0.3167661428451538,0.3028971254825592,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.6890658140182495,0.1950659155845642,0.8926194906234741,285.34576416015625,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.05181884765625,285.34600830078125,1.0,0.523817777633667,1.0,1.0,0.0,1.0,-2.7120461463928223,2.7120401859283447,5.914831490372308e-06,2.095322370529175,0.8914828300476074,0.8914828300476074,0.0,138.07867431640625,107.0,40342.71484375,-0.0,1777.539794921875,1.0,281.7415771484375,284.4014587402344,293.5645446777344,296.1449279785156,293.1499938964844,293.1499938964844,282.04998779296875,36153.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668643236160278,1.0,0.0,0.0,3.622442960739136,3.622466564178467,8.755811222727061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.44140625,0.0,1503.867919921875,1895.4371337890625,0.0,3093.394775390625,0.8992252349853516,1.0,0.0,3.0,1.0,0.0
12419280,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.7307747602462769,0.2332801222801208,0.2129103988409042,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.9004085659980774,0.4448106586933136,0.4234462082386017,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9990000128746032,0.6124865412712097,0.4267916977405548,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.8070668578147888,0.3167661428451538,0.3028971254825592,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453369140625,0.6890658140182495,0.1950659155845642,0.8926194906234741,285.34576416015625,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.05181884765625,285.34600830078125,1.0,0.523817777633667,1.0,1.0,0.0,1.0,-2.7120461463928223,2.7120401859283447,5.914831490372308e-06,2.095322370529175,0.8914828300476074,0.8914828300476074,0.0,138.07867431640625,107.0,40342.71484375,-0.0,1777.539794921875,1.0,281.7415771484375,284.4014587402344,293.5645446777344,296.1449279785156,293.1499938964844,293.1499938964844,282.04998779296875,36153.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668643236160278,1.0,0.0,0.0,3.622442960739136,3.622466564178467,8.755811222727061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.44140625,0.0,1503.867919921875,1895.4371337890625,0.0,3093.394775390625,0.8992252349853516,1.0,0.0,3.0,1.0,0.0
12419340,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.7410915493965149,0.2329036742448806,0.2122711390256881,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.915154218673706,0.4436836838722229,0.4220563769340515,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9990000128746032,0.6159949898719788,0.4068939983844757,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.819084882736206,0.316284567117691,0.3021200001239776,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.6999773979187012,0.1946032345294952,0.8889829516410828,285.4992980957031,286.42047119140625,292.9641418457031,290.5856018066406,292.9660339355469,297.06414794921875,285.49871826171875,1.0,0.5132379531860352,1.0,1.0,0.0,1.0,-2.6784136295318604,2.678407669067383,5.769878953287844e-06,2.069740533828736,0.8903091549873352,0.8903091549873352,0.0,128.67385864257812,95.0,38588.56640625,-0.0,1685.966064453125,1.0,282.04150390625,284.5904541015625,293.52569580078125,296.0052185058594,293.1499938964844,293.1499938964844,282.3500061035156,36149.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523284196853638,1.0,0.0,0.0,3.616879463195801,3.616903066635132,8.728936791158048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.32421875,0.0,1497.737060546875,1895.4371337890625,0.0,2957.083740234375,0.8979789018630981,1.0,0.0,3.0,1.0,0.0
12419400,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.7410915493965149,0.2329036742448806,0.2122711390256881,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.915154218673706,0.4436836838722229,0.4220563769340515,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9990000128746032,0.6159949898719788,0.4068939983844757,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.819084882736206,0.316284567117691,0.3021200001239776,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.6999773979187012,0.1946032345294952,0.8889829516410828,285.4992980957031,286.42047119140625,292.9641418457031,290.5856018066406,292.9660339355469,297.06414794921875,285.49871826171875,1.0,0.5132379531860352,1.0,1.0,0.0,1.0,-2.6784136295318604,2.678407669067383,5.769878953287844e-06,2.069740533828736,0.8903091549873352,0.8903091549873352,0.0,128.67385864257812,95.0,38588.56640625,-0.0,1685.966064453125,1.0,282.04150390625,284.5904541015625,293.52569580078125,296.0052185058594,293.1499938964844,293.1499938964844,282.3500061035156,36149.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523284196853638,1.0,0.0,0.0,3.616879463195801,3.616903066635132,8.728936791158048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.32421875,0.0,1497.737060546875,1895.4371337890625,0.0,2957.083740234375,0.8979789018630981,1.0,0.0,3.0,1.0,0.0
12419460,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.7544980049133301,0.2325598150491714,0.2116143554449081,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.9353146553039552,0.4426558315753937,0.4207108616828918,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.9990000128746032,0.6237390637397766,0.3834214210510254,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.8337123990058899,0.3158464431762695,0.3013403117656708,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.7135800719261169,0.1941968202590942,0.885388970375061,285.64947509765625,286.5316162109375,292.87451171875,290.54852294921875,292.8763732910156,297.09527587890625,285.6489562988281,1.0,0.501856803894043,1.0,1.0,0.0,1.0,-2.6442131996154785,2.64420747756958,5.622905064228689e-06,2.0430376529693604,0.8891861438751221,0.8891861438751221,0.0,118.36267852783205,98.0,36827.984375,-0.0,1589.3375244140625,1.0,282.3414611816406,284.777587890625,293.4815368652344,295.85504150390625,293.1499938964844,293.1499938964844,282.6499938964844,36144.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362208604812622,1.0,0.0,0.0,3.611495733261109,3.61151933670044,8.702970148988243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.42822265625,0.0,1491.8177490234375,1895.4371337890625,0.0,2806.42822265625,0.8967729806900024,1.0,0.0,3.0,1.0,0.0
12419520,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.7544980049133301,0.2325598150491714,0.2116143554449081,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.9353146553039552,0.4426558315753937,0.4207108616828918,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.9990000128746032,0.6237390637397766,0.3834214210510254,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.8337123990058899,0.3158464431762695,0.3013403117656708,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.7135800719261169,0.1941968202590942,0.885388970375061,285.64947509765625,286.5316162109375,292.87451171875,290.54852294921875,292.8763732910156,297.09527587890625,285.6489562988281,1.0,0.501856803894043,1.0,1.0,0.0,1.0,-2.6442131996154785,2.64420747756958,5.622905064228689e-06,2.0430376529693604,0.8891861438751221,0.8891861438751221,0.0,118.36267852783205,98.0,36827.984375,-0.0,1589.3375244140625,1.0,282.3414611816406,284.777587890625,293.4815368652344,295.85504150390625,293.1499938964844,293.1499938964844,282.6499938964844,36144.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362208604812622,1.0,0.0,0.0,3.611495733261109,3.61151933670044,8.702970148988243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.42822265625,0.0,1491.8177490234375,1895.4371337890625,0.0,2806.42822265625,0.8967729806900024,1.0,0.0,3.0,1.0,0.0
12419580,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.7615948915481567,0.2323675900697708,0.2112398594617843,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.945497751235962,0.4419984817504883,0.4198647737503052,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.9990000128746032,0.6302687525749207,0.3719498813152313,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.8412922024726868,0.3155832886695862,0.3008831739425659,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7200964093208313,0.1939961016178131,0.8834774494171143,285.798583984375,286.6112060546875,292.8103332519531,290.5201110839844,292.8121643066406,297.13006591796875,285.80157470703125,1.0,0.4965347647666931,1.0,1.0,0.0,1.0,-2.6260993480682373,2.626093864440918,5.545736712520011e-06,2.028849124908448,0.8884484767913818,0.8884484767913818,0.0,113.47439575195312,98.0,35312.78125,-0.0,1542.2105712890625,1.0,282.6278381347656,284.9603271484375,293.43096923828125,295.691650390625,293.1499938964844,293.1499938964844,282.6499938964844,36137.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214805722236633,1.0,0.0,0.0,3.6076772212982178,3.607700824737549,8.684576187079074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.8720703125,0.0,1487.607421875,1895.4371337890625,0.0,2669.291259765625,0.8959175944328308,1.0,0.0,3.0,1.0,0.0
12419640,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.7635799050331116,0.2322940379381179,0.2111553996801376,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.9482210874557496,0.4417615532875061,0.4196272492408752,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076477050781,0.9990000128746032,0.632379412651062,0.3688886165618896,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075256347656,0.8433952927589417,0.315487265586853,0.3007697165012359,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.7218554615974426,0.1939373761415481,0.883037269115448,285.8075866699219,286.638916015625,292.7879638671875,290.50982666015625,292.789794921875,297.14178466796875,285.8078308105469,1.0,0.4950948059558868,1.0,1.0,0.0,1.0,-2.621366500854492,2.621361017227173,5.525717824639287e-06,2.0251693725585938,0.8881366848945618,0.8881366848945618,0.0,112.1972885131836,101.0,35172.01171875,-0.0,1529.995361328125,1.0,282.6414489746094,284.9705505371094,293.4375,295.7074584960937,293.1499938964844,293.1499938964844,282.95001220703125,36137.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189160823822021,1.0,0.0,0.0,3.606337785720825,3.606361389160156,8.678129006511881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.91552734375,0.0,1486.150634765625,1895.4371337890625,0.0,2645.530517578125,0.8956170082092285,1.0,0.0,3.0,1.0,0.0
12419700,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7665131092071533,0.2321743071079254,0.2109645754098892,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.9521588087081908,0.4413423240184784,0.4191362857818603,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331970214844,0.9990000128746032,0.6361192464828491,0.3643334805965423,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.8465229868888855,0.3153238296508789,0.3005295097827911,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.7244493365287781,0.1938489824533462,0.8822329640388489,285.9320068359375,286.6910095214844,292.7459716796875,290.4898681640625,292.7477722167969,297.1618957519531,285.9412841796875,1.0,0.4928886294364929,1.0,1.0,0.0,1.0,-2.6138148307800293,2.61380934715271,5.493851404025918e-06,2.0192983150482178,0.8876969814300537,0.8876969814300537,0.0,110.29679107666016,101.0,33902.9140625,-0.0,1511.201416015625,1.0,282.89752197265625,285.12750244140625,293.3909912109375,295.5400390625,293.1499938964844,293.1499938964844,282.95001220703125,36132.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077517151832581,1.0,0.0,0.0,3.6038472652435294,3.603870868682861,8.666146413816023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.0732421875,0.0,1483.4052734375,1895.4371337890625,0.0,2542.50439453125,0.8950610160827637,1.0,0.0,3.0,1.0,0.0
12419760,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7687757611274719,0.2321112304925918,0.2108673155307769,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.9550565481185912,0.4409952759742737,0.4187679588794708,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.9990000128746032,0.6395282745361328,0.3609713613986969,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.8489077091217041,0.3152152597904205,0.3003820180892944,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9746398925781,0.7264232039451599,0.193810299038887,0.8818071484565735,285.97509765625,286.7419738769531,292.7048645019531,290.4694519042969,292.70660400390625,297.1798400878906,285.9756774902344,1.0,0.491319328546524,1.0,1.0,0.0,1.0,-2.608522891998291,2.608517408370972,5.471569693327183e-06,2.015181064605713,0.8871827721595764,0.8871827721595764,0.0,108.91727447509766,119.0,33606.79296875,-0.0,1497.8795166015625,1.0,282.94146728515625,285.1695556640625,293.3960266113281,295.5692749023437,293.1499938964844,293.1499938964844,283.1499938964844,36129.265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013705611228943,1.0,0.0,0.0,3.601489305496216,3.601512908935547,8.6548106992268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.87060546875,0.0,1480.819091796875,1895.4371337890625,0.0,2483.962646484375,0.8935286998748779,1.0,0.0,3.0,1.0,0.0
12419820,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.7668774724006653,0.2319732457399368,0.2107839882373809,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.952316164970398,0.440530389547348,0.4183714687824249,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.9990000128746032,0.6424590349197388,0.3635038733482361,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.8468925356864929,0.3150385618209839,0.3002548813819885,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06805419921875,0.7248159050941467,0.1937402188777923,0.881661057472229,286.07098388671875,286.7977294921875,292.659912109375,290.44610595703125,292.66162109375,297.19384765625,286.0765075683594,1.0,0.4926829040050506,1.0,1.0,0.0,1.0,-2.6106436252593994,2.61063814163208,5.480118034029147e-06,2.016646146774292,0.8866754770278931,0.8866754770278931,0.0,109.88195037841795,119.0,32712.359375,-0.0,1505.055419921875,1.0,283.1213073730469,285.2873840332031,293.3687744140625,295.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,35984.875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924885749816895,1.0,0.0,0.0,3.5918359756469727,3.5918593406677246,8.60847592321079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.07177734375,0.0,1469.304443359375,1895.4371337890625,0.0,2402.95849609375,0.8920986652374268,1.0,0.0,3.0,1.0,0.0
12419880,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965576171875,0.7632750272750854,0.231838971376419,0.2107627093791961,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.9471776485443116,0.4401410222053528,0.4181132316589355,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.9990000128746032,0.6438136696815491,0.3686462044715881,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.8430682420730591,0.3148799538612366,0.30020472407341,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.7216796875,0.1936654150485992,0.8817712664604187,286.096923828125,286.8404541015625,292.6254272460937,290.4273986816406,292.6271057128906,297.1988220214844,286.0979309082031,1.0,0.4950199127197265,1.0,1.0,0.0,1.0,-2.616552829742432,2.6165473461151123,5.50488175576902e-06,2.0211751461029053,0.8862237930297852,0.8862237930297852,0.0,111.9300537109375,137.0,32578.869140625,-0.0,1522.2310791015625,1.0,283.1441345214844,285.3124084472656,293.37469482421875,295.4921875,293.1499938964844,293.1499938964844,283.1499938964844,35935.54296875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891231179237366,1.0,0.0,0.0,3.587402582168579,3.587425947189331,8.587238653490203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.75830078125,0.0,1464.16064453125,1895.4371337890625,0.0,2372.424560546875,0.8880670666694641,1.0,0.0,3.0,1.0,0.0
12419940,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.7501521110534668,0.2310634851455688,0.2104820907115936,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.9277603030204772,0.438715249300003,0.4172297120094299,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.9990000128746032,0.6432209014892578,0.3882654309272766,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.8292127251625061,0.3140903115272522,0.2998850345611572,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7094588279724121,0.1931357532739639,0.8813292980194092,286.1116943359375,286.9339904785156,292.54998779296875,290.383544921875,292.55157470703125,297.1858215332031,286.112060546875,1.0,0.5035128593444824,1.0,1.0,0.0,1.0,-2.637805700302124,2.6378002166748047,5.594695721811149e-06,2.0376038551330566,0.8850771188735962,0.8850771188735962,0.0,119.94795989990234,155.0,32405.48046875,-0.0,1587.53125,1.0,283.1498413085937,285.3304443359375,293.3781433105469,295.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,35302.8515625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887227535247803,1.0,0.0,0.0,3.550526857376098,3.5505497455596924,8.411605563196645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.5146484375,0.0,1420.2161865234375,1895.4371337890625,0.0,2368.798828125,0.8788354992866516,1.0,0.0,3.0,1.0,0.0
12420000,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.7501521110534668,0.2310634851455688,0.2104820907115936,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.9277603030204772,0.438715249300003,0.4172297120094299,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.9990000128746032,0.6432209014892578,0.3882654309272766,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.8292127251625061,0.3140903115272522,0.2998850345611572,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7094588279724121,0.1931357532739639,0.8813292980194092,286.1116943359375,286.9339904785156,292.54998779296875,290.383544921875,292.55157470703125,297.1858215332031,286.112060546875,1.0,0.5035128593444824,1.0,1.0,0.0,1.0,-2.637805700302124,2.6378002166748047,5.594695721811149e-06,2.0376038551330566,0.8850771188735962,0.8850771188735962,0.0,119.94795989990234,155.0,32405.48046875,-0.0,1587.53125,1.0,283.1498413085937,285.3304443359375,293.3781433105469,295.50799560546875,293.1499938964844,293.1499938964844,283.1499938964844,35302.8515625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887227535247803,1.0,0.0,0.0,3.550526857376098,3.5505497455596924,8.411605563196645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.5146484375,0.0,1420.2161865234375,1895.4371337890625,0.0,2368.798828125,0.8788354992866516,1.0,0.0,3.0,1.0,0.0
12420060,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.7337151765823364,0.229854866862297,0.209878459572792,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.9033523797988892,0.4368011355400085,0.415944367647171,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.9990000128746032,0.6381387710571289,0.4154819250106811,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8111520409584045,0.312870979309082,0.2992432117462158,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.6921314597129822,0.1921561807394027,0.8794101476669312,286.128173828125,287.0249328613281,292.4766540527344,290.3375549316406,292.47821044921875,297.1480407714844,286.1288146972656,1.0,0.5150359272956848,1.0,1.0,0.0,1.0,-2.665159225463867,2.6651535034179688,5.711476660508197e-06,2.058804750442505,0.8838329315185547,0.8838329315185547,0.0,131.63282775878906,158.0,32255.46875,-0.0,1679.240234375,1.0,283.1499938964844,285.3492431640625,293.3442687988281,295.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,34486.7890625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790435254573822,1.0,0.0,0.0,3.5036654472351074,3.503687858581543,8.191030929083354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.6513671875,0.0,1365.5086669921875,1895.4371337890625,0.0,2384.318115234375,0.8672148585319519,1.0,0.0,3.0,1.0,0.0
12420120,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.7337151765823364,0.229854866862297,0.209878459572792,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.9033523797988892,0.4368011355400085,0.415944367647171,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.9990000128746032,0.6381387710571289,0.4154819250106811,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12811279296875,0.8111520409584045,0.312870979309082,0.2992432117462158,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.6921314597129822,0.1921561807394027,0.8794101476669312,286.128173828125,287.0249328613281,292.4766540527344,290.3375549316406,292.47821044921875,297.1480407714844,286.1288146972656,1.0,0.5150359272956848,1.0,1.0,0.0,1.0,-2.665159225463867,2.6651535034179688,5.711476660508197e-06,2.058804750442505,0.8838329315185547,0.8838329315185547,0.0,131.63282775878906,158.0,32255.46875,-0.0,1679.240234375,1.0,283.1499938964844,285.3492431640625,293.3442687988281,295.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,34486.7890625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790435254573822,1.0,0.0,0.0,3.5036654472351074,3.503687858581543,8.191030929083354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.6513671875,0.0,1365.5086669921875,1895.4371337890625,0.0,2384.318115234375,0.8672148585319519,1.0,0.0,3.0,1.0,0.0
12420180,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.7214263081550598,0.2284017652273178,0.2089592814445495,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.8867021799087524,0.4346058368682861,0.4142935276031494,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9990000128746032,0.6303533315658569,0.4368735253810882,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.7965587973594666,0.3113788664340973,0.2982486486434936,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.6788063049316406,0.1908475160598755,0.8755475878715515,286.1416320800781,287.1158752441406,292.4033203125,290.28924560546875,292.4048767089844,297.10400390625,286.1417541503906,1.0,0.5231250524520874,1.0,1.0,0.0,1.0,-2.68194580078125,2.681940078735352,5.784256700280821e-06,2.0720622539520264,0.8824851512908936,0.8824851512908936,0.0,141.1767120361328,161.0,31996.556640625,-0.0,1747.248291015625,1.0,283.1499938964844,285.3655700683594,293.2933044433594,295.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,33568.6640625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913663983345032,1.0,0.0,0.0,3.4507222175598145,3.4507439136505127,7.945355378069507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.46875,0.0,1305.359619140625,1895.4371337890625,0.0,2392.766845703125,0.8541370034217834,1.0,0.0,3.0,1.0,0.0
12420240,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.7214263081550598,0.2284017652273178,0.2089592814445495,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.8867021799087524,0.4346058368682861,0.4142935276031494,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.9990000128746032,0.6303533315658569,0.4368735253810882,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416015625,0.7965587973594666,0.3113788664340973,0.2982486486434936,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.6788063049316406,0.1908475160598755,0.8755475878715515,286.1416320800781,287.1158752441406,292.4033203125,290.28924560546875,292.4048767089844,297.10400390625,286.1417541503906,1.0,0.5231250524520874,1.0,1.0,0.0,1.0,-2.68194580078125,2.681940078735352,5.784256700280821e-06,2.0720622539520264,0.8824851512908936,0.8824851512908936,0.0,141.1767120361328,161.0,31996.556640625,-0.0,1747.248291015625,1.0,283.1499938964844,285.3655700683594,293.2933044433594,295.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,33568.6640625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913663983345032,1.0,0.0,0.0,3.4507222175598145,3.4507439136505127,7.945355378069507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.46875,0.0,1305.359619140625,1895.4371337890625,0.0,2392.766845703125,0.8541370034217834,1.0,0.0,3.0,1.0,0.0
12420300,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.7150222659111023,0.2276002615690231,0.2084508538246154,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14654541015625,0.8783788084983826,0.4334178864955902,0.4134025573730469,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.995514154434204,0.6263129711151123,0.4398539662361145,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.7891082763671875,0.3105445504188537,0.297687828540802,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.6720991730690002,0.1901050209999084,0.8732811212539673,286.1465759277344,287.1613464355469,292.3666687011719,290.2642822265625,292.3681945800781,297.0877380371094,286.1461181640625,1.0,0.5260307192802429,1.0,1.0,0.0,1.0,-2.680712938308716,2.6807072162628174,5.779529146821005e-06,2.071392297744751,0.8817685842514038,0.8817685842514038,0.0,146.0394287109375,161.0,31766.212890625,-0.0,1767.4776611328125,1.0,283.1499938964844,285.37310791015625,293.264404296875,295.373779296875,293.1499938964844,293.1499938964844,283.1499938964844,32939.28515625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911984324455261,1.0,0.0,0.0,3.4150514602661133,3.4150726795196533,7.781938506923325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.65283203125,0.0,1265.7225341796875,1895.4371337890625,0.0,2391.24267578125,0.8481488823890686,1.0,0.0,3.0,1.0,0.0
12420360,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7082507014274597,0.2267363369464874,0.2078975886106491,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.8701611757278442,0.4321572482585907,0.4124567806720733,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.987539768218994,0.6232686638832092,0.4375545680522918,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394348144531,0.7816883325576782,0.3096422851085663,0.2970733642578125,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.6654595732688904,0.1893100440502166,0.8707943558692932,286.13934326171875,287.206787109375,292.3299865722656,290.23876953125,292.33154296875,297.078125,286.1384582519531,1.0,0.528062105178833,1.0,1.0,0.0,1.0,-2.6721949577331543,2.672189235687256,5.743006113334559e-06,2.0648813247680664,0.8810043931007385,0.8810043931007385,0.0,150.896728515625,164.0,31519.974609375,-0.0,1777.1513671875,1.0,283.1499938964844,285.3702697753906,293.234130859375,295.3310546875,293.1499938964844,293.1499938964844,283.1499938964844,32595.16796875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904987931251526,1.0,0.0,0.0,3.3938117027282715,3.3938329219818115,7.685441119065217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.626953125,0.0,1242.700439453125,1895.4371337890625,0.0,2384.894775390625,0.8401085138320923,1.0,0.0,3.0,1.0,0.0
