time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420420,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.6974680423736572,0.2249175310134887,0.2065948396921157,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.8580149412155151,0.4295142292976379,0.4103287756443023,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9747937321662904,0.6189759969711304,0.4344583451747894,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.7706151008605957,0.3077233433723449,0.2956186532974243,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.6555221080780029,0.1876478940248489,0.864961564540863,286.1294860839844,287.2977294921875,292.25665283203125,290.18634033203125,292.2582092285156,297.06707763671875,286.1286315917969,1.0,0.5307430028915405,1.0,1.0,0.0,1.0,-2.65559458732605,2.655588865280152,5.6718731684668455e-06,2.052053689956665,0.8793812990188599,0.8793812990188599,0.0,158.30030822753906,167.0,30968.48828125,-0.0,1786.16064453125,1.0,283.1499938964844,285.3704833984375,293.1705627441406,295.2348937988281,293.1499938964844,293.1499938964844,283.1499938964844,31591.4765625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872838973999023,1.0,0.0,0.0,3.334070444107056,3.33409070968628,7.417249321406416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.4248046875,0.0,1179.1370849609375,1895.4371337890625,0.0,2355.77783203125,0.8254030346870422,1.0,0.0,3.0,1.0,0.0
12420480,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.6974680423736572,0.2249175310134887,0.2065948396921157,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.8580149412155151,0.4295142292976379,0.4103287756443023,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9747937321662904,0.6189759969711304,0.4344583451747894,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.7706151008605957,0.3077233433723449,0.2956186532974243,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.6555221080780029,0.1876478940248489,0.864961564540863,286.1294860839844,287.2977294921875,292.25665283203125,290.18634033203125,292.2582092285156,297.06707763671875,286.1286315917969,1.0,0.5307430028915405,1.0,1.0,0.0,1.0,-2.65559458732605,2.655588865280152,5.6718731684668455e-06,2.052053689956665,0.8793812990188599,0.8793812990188599,0.0,158.30030822753906,167.0,30968.48828125,-0.0,1786.16064453125,1.0,283.1499938964844,285.3704833984375,293.1705627441406,295.2348937988281,293.1499938964844,293.1499938964844,283.1499938964844,31591.4765625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872838973999023,1.0,0.0,0.0,3.334070444107056,3.33409070968628,7.417249321406416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.4248046875,0.0,1179.1370849609375,1895.4371337890625,0.0,2355.77783203125,0.8254030346870422,1.0,0.0,3.0,1.0,0.0
12420540,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.6891016364097595,0.2230231314897537,0.2051450610160827,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.849001407623291,0.426761120557785,0.4080120623111725,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.964688003063202,0.6156501173973083,0.4322272837162018,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.7623206377029419,0.3056947588920593,0.2939773797988891,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.6480255126953125,0.1859067380428314,0.858404278755188,286.1201477050781,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.05908203125,286.1192626953125,1.0,0.532220184803009,1.0,1.0,0.0,1.0,-2.638536214828491,2.638530731201172,5.599247742793523e-06,2.0388758182525635,0.8776248097419739,0.8776248097419739,0.0,163.8582305908203,155.0,30402.14453125,-0.0,1786.0230712890625,1.0,283.1499938964844,285.37109375,293.10906982421875,295.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,30570.599609375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825866937637329,1.0,0.0,0.0,3.272165536880493,3.2721850872039795,7.144367941691598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.23974609375,0.0,1115.616455078125,1895.4371337890625,0.0,2313.3955078125,0.8101769089698792,1.0,0.0,3.0,1.0,0.0
12420600,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.6891016364097595,0.2230231314897537,0.2051450610160827,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201171875,0.849001407623291,0.426761120557785,0.4080120623111725,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.964688003063202,0.6156501173973083,0.4322272837162018,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.7623206377029419,0.3056947588920593,0.2939773797988891,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.6480255126953125,0.1859067380428314,0.858404278755188,286.1201477050781,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.05908203125,286.1192626953125,1.0,0.532220184803009,1.0,1.0,0.0,1.0,-2.638536214828491,2.638530731201172,5.599247742793523e-06,2.0388758182525635,0.8776248097419739,0.8776248097419739,0.0,163.8582305908203,155.0,30402.14453125,-0.0,1786.0230712890625,1.0,283.1499938964844,285.37109375,293.10906982421875,295.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,30570.599609375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825866937637329,1.0,0.0,0.0,3.272165536880493,3.2721850872039795,7.144367941691598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.23974609375,0.0,1115.616455078125,1895.4371337890625,0.0,2313.3955078125,0.8101769089698792,1.0,0.0,3.0,1.0,0.0
12420660,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.6878592371940613,0.221092090010643,0.2033893913030624,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8481735587120056,0.4239325523376465,0.4053400456905365,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.9642025232315063,0.612594723701477,0.4300644099712372,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.7614933252334595,0.3035906553268432,0.2919800281524658,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.6467541456222534,0.1841180920600891,0.8502799272537231,286.1096496582031,287.4796142578125,292.1099853515625,290.0761413574219,292.111572265625,297.0521850585937,286.108642578125,1.0,0.528382420539856,1.0,1.0,0.0,1.0,-2.618457794189453,2.6184520721435547,5.5144159887277056e-06,2.023390769958496,0.8757326602935791,0.8757326602935791,0.0,162.3299102783203,143.0,29805.712890625,-0.0,1749.7628173828125,1.0,283.1499938964844,285.37091064453125,293.04937744140625,295.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,29540.21484375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771735787391663,1.0,0.0,0.0,3.2084498405456543,3.208468675613404,6.868847322039073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.21826171875,0.0,1052.6844482421875,1895.4371337890625,0.0,2264.801025390625,0.7945168018341064,1.0,0.0,3.0,1.0,0.0
12420720,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.6878592371940613,0.221092090010643,0.2033893913030624,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8481735587120056,0.4239325523376465,0.4053400456905365,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094970703125,0.9642025232315063,0.612594723701477,0.4300644099712372,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.7614933252334595,0.3035906553268432,0.2919800281524658,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.6467541456222534,0.1841180920600891,0.8502799272537231,286.1096496582031,287.4796142578125,292.1099853515625,290.0761413574219,292.111572265625,297.0521850585937,286.108642578125,1.0,0.528382420539856,1.0,1.0,0.0,1.0,-2.618457794189453,2.6184520721435547,5.5144159887277056e-06,2.023390769958496,0.8757326602935791,0.8757326602935791,0.0,162.3299102783203,143.0,29805.712890625,-0.0,1749.7628173828125,1.0,283.1499938964844,285.37091064453125,293.04937744140625,295.04278564453125,293.1499938964844,293.1499938964844,283.1499938964844,29540.21484375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771735787391663,1.0,0.0,0.0,3.2084498405456543,3.208468675613404,6.868847322039073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.21826171875,0.0,1052.6844482421875,1895.4371337890625,0.0,2264.801025390625,0.7945168018341064,1.0,0.0,3.0,1.0,0.0
12420780,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.6910555362701416,0.2191663086414337,0.2014713436365127,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.8523758053779602,0.4210609197616577,0.402452141046524,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.9697666764259338,0.6095889210700989,0.4278377294540405,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.765260636806488,0.3014472424983978,0.2897695004940033,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.6492824554443359,0.1823228299617767,0.8412852883338928,286.09820556640625,287.5705261230469,292.0366516113281,290.01873779296875,292.03826904296875,297.0463256835937,286.09716796875,1.0,0.5217032432556152,1.0,1.0,0.0,1.0,-2.5965442657470703,2.596538782119751,5.42249563295627e-06,2.006453275680542,0.8737031817436218,0.8737031817436218,0.0,156.4307403564453,131.0,29188.3515625,-0.0,1691.9998779296875,1.0,283.1499938964844,285.3701477050781,292.9895324707031,294.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,28504.9140625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712970972061157,1.0,0.0,0.0,3.1431236267089844,3.143141746520996,6.591985766135622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.26708984375,0.0,990.6854248046876,1895.4371337890625,0.0,2212.365234375,0.7784674167633057,1.0,0.0,3.0,1.0,0.0
12420840,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.6910555362701416,0.2191663086414337,0.2014713436365127,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.8523758053779602,0.4210609197616577,0.402452141046524,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.9697666764259338,0.6095889210700989,0.4278377294540405,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.765260636806488,0.3014472424983978,0.2897695004940033,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.6492824554443359,0.1823228299617767,0.8412852883338928,286.09820556640625,287.5705261230469,292.0366516113281,290.01873779296875,292.03826904296875,297.0463256835937,286.09716796875,1.0,0.5217032432556152,1.0,1.0,0.0,1.0,-2.5965442657470703,2.596538782119751,5.42249563295627e-06,2.006453275680542,0.8737031817436218,0.8737031817436218,0.0,156.4307403564453,131.0,29188.3515625,-0.0,1691.9998779296875,1.0,283.1499938964844,285.3701477050781,292.9895324707031,294.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,28504.9140625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712970972061157,1.0,0.0,0.0,3.1431236267089844,3.143141746520996,6.591985766135622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.26708984375,0.0,990.6854248046876,1895.4371337890625,0.0,2212.365234375,0.7784674167633057,1.0,0.0,3.0,1.0,0.0
12420900,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.693799614906311,0.2182047814130783,0.2004763036966323,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.855805516242981,0.4196104705333709,0.4009540975093841,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948181152344,0.9739366769790648,0.6080772280693054,0.4266918003559112,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.7683537006378174,0.3003624677658081,0.2886121869087219,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.6515494585037231,0.1814247816801071,0.8366003036499023,286.09490966796875,287.6159973144531,292.0,289.989501953125,292.0015869140625,297.04376220703125,286.09423828125,1.0,0.5176591873168945,1.0,1.0,0.0,1.0,-2.5851519107818604,2.585146427154541,5.375006367103197e-06,1.9976438283920288,0.8726403117179871,0.8726403117179871,0.0,152.50198364257812,131.0,28848.552734375,-0.0,1658.5177001953125,1.0,283.1499938964844,285.37274169921875,292.9590759277344,294.8955078125,293.1499938964844,293.1499938964844,283.1499938964844,27847.14453125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681951522827148,1.0,0.0,0.0,3.102159261703491,3.1021769046783447,6.421278726520541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.61279296875,0.0,952.9644165039062,1895.4371337890625,0.0,2184.827880859375,0.7711991667747498,1.0,0.0,3.0,1.0,0.0
12420960,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6971892714500427,0.2172424346208572,0.1994673013687133,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.8600115776062012,0.4181495010852813,0.3994326591491699,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.978754997253418,0.6065519452095032,0.4255300164222717,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7721476554870605,0.2992684543132782,0.2874315083026886,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.6544031500816345,0.1805260926485061,0.8318375945091248,286.0865783691406,287.6614685058594,291.9633483886719,289.9599914550781,291.9649353027344,297.0414123535156,286.0855407714844,1.0,0.5132757425308228,1.0,1.0,0.0,1.0,-2.5735743045806885,2.573569059371948,5.32695639776648e-06,1.9886897802352903,0.8715364933013916,0.8715364933013916,0.0,148.1220245361328,119.0,28557.701171875,-0.0,1623.0677490234375,1.0,283.1499938964844,285.3693542480469,292.9289245605469,294.8474426269531,293.1499938964844,293.1499938964844,283.1499938964844,27467.490234375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650489807128906,1.0,0.0,0.0,3.076307773590088,3.0763251781463623,6.314701863630034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.76123046875,0.0,929.8584594726562,1895.4371337890625,0.0,2157.001708984375,0.7620576024055481,1.0,0.0,3.0,1.0,0.0
12421020,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7023549675941467,0.2160091996192932,0.1981540322303772,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814514160156,0.8664396405220032,0.4162659645080566,0.3974493741989136,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.9855729341506958,0.6045809984207153,0.42401123046875,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.7779353260993958,0.297855406999588,0.2858866453170776,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.6588467359542847,0.1793741732835769,0.8256391882896423,286.0814819335937,287.7196655273437,291.9164123535156,289.9217834472656,291.9179992675781,297.0386657714844,286.0806579589844,1.0,0.5072780251502991,1.0,1.0,0.0,1.0,-2.5584845542907715,2.5584793090820312,5.264651463221526e-06,1.9770166873931885,0.8700814843177795,0.8700814843177795,0.0,142.0423126220703,119.0,28128.310546875,-0.0,1575.68505859375,1.0,283.1499938964844,285.3715209960937,292.8893127441406,294.7824401855469,293.1499938964844,293.1499938964844,283.1499938964844,26693.337890625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608479857444763,1.0,0.0,0.0,3.026580333709717,3.026597261428833,6.112202868280292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.09423828125,0.0,886.1527099609375,1895.4371337890625,0.0,2120.014892578125,0.7526989579200745,1.0,0.0,3.0,1.0,0.0
12421080,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07550048828125,0.7056539058685303,0.2153122276067733,0.1974087953567505,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.8705725073814392,0.4151971340179443,0.3963217437267303,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07501220703125,0.9896383881568908,0.6034577488899231,0.4231465756893158,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752868652344,0.781646192073822,0.2970522940158844,0.2850056290626526,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.6617395877838135,0.1787240952253341,0.82211834192276,286.0751647949219,287.7524108886719,291.8900146484375,289.90008544921875,291.8916320800781,297.0372314453125,286.0741271972656,1.0,0.5037496089935303,1.0,1.0,0.0,1.0,-2.5499064922332764,2.549901247024536,5.229397174844053e-06,1.9703806638717647,0.8692337870597839,0.8692337870597839,0.0,138.4429168701172,107.0,27917.263671875,-0.0,1548.3564453125,1.0,283.1499938964844,285.36883544921875,292.8673400878906,294.7474365234375,293.1499938964844,293.1499938964844,283.1499938964844,26428.32421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584688663482666,1.0,0.0,0.0,3.007996082305908,3.008012533187866,6.037370781086793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.890625,0.0,870.3097534179688,1895.4371337890625,0.0,2099.15673828125,0.7452853918075562,1.0,0.0,3.0,1.0,0.0
12421140,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0642395019531,0.7155208587646484,0.2133636325597763,0.1953219175338745,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.8834697008132935,0.4121968448162079,0.3931520581245422,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.9990000128746032,0.6003513336181641,0.4188445210456848,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06402587890625,0.7931563258171082,0.2947907745838165,0.2825236022472381,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.6708643436431885,0.1769068390130996,0.8122692704200745,286.0639038085937,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.0336303710937,286.0626220703125,1.0,0.4934096038341522,1.0,1.0,0.0,1.0,-2.523857831954956,2.523852825164795,5.123346909385873e-06,1.950366735458374,0.8667950630187988,0.8667950630187988,0.0,128.25270080566406,95.0,27260.177734375,-0.0,1469.4483642578125,1.0,283.1499938964844,285.368408203125,292.80487060546875,294.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,25388.94140625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515769004821777,1.0,0.0,0.0,2.938242197036743,2.938258171081543,5.760610406468913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.56298828125,0.0,812.1934204101562,1895.4371337890625,0.0,2039.1092529296875,0.7281619906425476,1.0,0.0,3.0,1.0,0.0
12421200,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0642395019531,0.7155208587646484,0.2133636325597763,0.1953219175338745,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.8834697008132935,0.4121968448162079,0.3931520581245422,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.063720703125,0.9990000128746032,0.6003513336181641,0.4188445210456848,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06402587890625,0.7931563258171082,0.2947907745838165,0.2825236022472381,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643920898437,0.6708643436431885,0.1769068390130996,0.8122692704200745,286.0639038085937,287.84332275390625,291.8166809082031,289.8392028808594,291.8182983398437,297.0336303710937,286.0626220703125,1.0,0.4934096038341522,1.0,1.0,0.0,1.0,-2.523857831954956,2.523852825164795,5.123346909385873e-06,1.950366735458374,0.8667950630187988,0.8667950630187988,0.0,128.25270080566406,95.0,27260.177734375,-0.0,1469.4483642578125,1.0,283.1499938964844,285.368408203125,292.80487060546875,294.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,25388.94140625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515769004821777,1.0,0.0,0.0,2.938242197036743,2.938258171081543,5.760610406468913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.56298828125,0.0,812.1934204101562,1895.4371337890625,0.0,2039.1092529296875,0.7281619906425476,1.0,0.0,3.0,1.0,0.0
12421260,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7235100269317627,0.211321160197258,0.1932361721992492,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.8949304819107056,0.4090750813484192,0.3899591565132141,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.9990000128746032,0.5996406674385071,0.4002868831157684,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.8032519817352295,0.2924159467220306,0.2800230085849762,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.6788979172706604,0.1750332862138748,0.8025281429290771,286.0415344238281,287.93426513671875,291.74334716796875,289.7774353027344,291.7449951171875,297.02935791015625,286.03973388671875,1.0,0.4815295934677124,1.0,1.0,0.0,1.0,-2.480260133743286,2.480255126953125,4.947946308675455e-06,1.9166734218597408,0.8641986846923828,0.8641986846923828,0.0,119.280517578125,83.0,26489.392578125,-0.0,1375.286865234375,1.0,283.1499938964844,285.3598327636719,292.73974609375,294.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,24350.736328125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440726161003113,1.0,0.0,0.0,2.867018461227417,2.8670334815979004,5.484718030857039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.96484375,0.0,755.5946655273438,1895.4371337890625,0.0,1974.394287109375,0.7106804251670837,1.0,0.0,3.0,1.0,0.0
12421320,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7235100269317627,0.211321160197258,0.1932361721992492,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.8949304819107056,0.4090750813484192,0.3899591565132141,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.9990000128746032,0.5996406674385071,0.4002868831157684,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.8032519817352295,0.2924159467220306,0.2800230085849762,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.6788979172706604,0.1750332862138748,0.8025281429290771,286.0415344238281,287.93426513671875,291.74334716796875,289.7774353027344,291.7449951171875,297.02935791015625,286.03973388671875,1.0,0.4815295934677124,1.0,1.0,0.0,1.0,-2.480260133743286,2.480255126953125,4.947946308675455e-06,1.9166734218597408,0.8641986846923828,0.8641986846923828,0.0,119.280517578125,83.0,26489.392578125,-0.0,1375.286865234375,1.0,283.1499938964844,285.3598327636719,292.73974609375,294.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,24350.736328125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440726161003113,1.0,0.0,0.0,2.867018461227417,2.8670334815979004,5.484718030857039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.96484375,0.0,755.5946655273438,1895.4371337890625,0.0,1974.394287109375,0.7106804251670837,1.0,0.0,3.0,1.0,0.0
12421380,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.7332411408424377,0.2092081755399704,0.1910552829504013,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.9094582796096802,0.4058608710765838,0.3866422474384308,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.9990000128746032,0.6021741032600403,0.3790121674537658,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8153699636459351,0.2899487614631653,0.2774033546447754,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.6891721487045288,0.1731597781181335,0.792628288269043,286.0161437988281,288.02520751953125,291.6700134277344,289.7149963378906,291.67169189453125,297.02783203125,286.01416015625,1.0,0.4685235619544983,1.0,1.0,0.0,1.0,-2.433073043823242,2.43306827545166,4.7614803406759165e-06,1.880124568939209,0.8614444732666016,0.8614444732666016,0.0,109.6185531616211,86.0,25695.15234375,-0.0,1276.7459716796875,1.0,283.1499938964844,285.3495483398437,292.6719665527344,294.422607421875,293.1499938964844,293.1499938964844,283.1499938964844,23313.669921875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354350090026855,1.0,0.0,0.0,2.7942700386047363,2.7942843437194824,5.209907953940274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.736328125,0.0,700.572021484375,1895.4371337890625,0.0,1900.82568359375,0.6928288340568542,1.0,0.0,3.0,1.0,0.0
12421440,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.7332411408424377,0.2092081755399704,0.1910552829504013,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.9094582796096802,0.4058608710765838,0.3866422474384308,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.9990000128746032,0.6021741032600403,0.3790121674537658,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8153699636459351,0.2899487614631653,0.2774033546447754,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.6891721487045288,0.1731597781181335,0.792628288269043,286.0161437988281,288.02520751953125,291.6700134277344,289.7149963378906,291.67169189453125,297.02783203125,286.01416015625,1.0,0.4685235619544983,1.0,1.0,0.0,1.0,-2.433073043823242,2.43306827545166,4.7614803406759165e-06,1.880124568939209,0.8614444732666016,0.8614444732666016,0.0,109.6185531616211,86.0,25695.15234375,-0.0,1276.7459716796875,1.0,283.1499938964844,285.3495483398437,292.6719665527344,294.422607421875,293.1499938964844,293.1499938964844,283.1499938964844,23313.669921875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354350090026855,1.0,0.0,0.0,2.7942700386047363,2.7942843437194824,5.209907953940274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.736328125,0.0,700.572021484375,1895.4371337890625,0.0,1900.82568359375,0.6928288340568542,1.0,0.0,3.0,1.0,0.0
12421500,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7365310788154602,0.2081409692764282,0.1899960190057754,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9148648381233216,0.4042447805404663,0.3850140869617462,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.9990000128746032,0.6042567491531372,0.3714912533760071,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8193504810333252,0.2886961996555328,0.2761180698871612,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.692634642124176,0.1722191125154495,0.7879048585891724,286.007568359375,288.0706787109375,291.6333312988281,289.68359375,291.6350402832031,297.0310363769531,286.0065002441406,1.0,0.4638553261756897,1.0,1.0,0.0,1.0,-2.4135782718658447,2.413573741912842,4.685237399826292e-06,1.8648722171783447,0.8600146174430847,0.8600146174430847,0.0,106.22045135498048,86.0,25293.818359375,-0.0,1239.48876953125,1.0,283.1499938964844,285.3491516113281,292.6378173828125,294.36358642578125,293.1499938964844,293.1499938964844,283.1499938964844,22665.998046875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307276129722595,1.0,0.0,0.0,2.749478816986084,2.749492645263672,5.04422075664479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.7197265625,0.0,667.9476928710938,1895.4371337890625,0.0,1861.169189453125,0.6846185326576233,1.0,0.0,3.0,1.0,0.0
12421560,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7385914325714111,0.207066923379898,0.1889669597148895,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.9184756875038148,0.4026296138763428,0.383423775434494,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.9990000128746032,0.6062067151069641,0.3661691546440124,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8218848705291748,0.2874335348606109,0.2748604118824005,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.694754958152771,0.1712685078382492,0.7833142876625061,285.9970397949219,288.1161193847656,291.5966796875,289.65203857421875,291.598388671875,297.0364990234375,285.9957580566406,1.0,0.460025817155838,1.0,1.0,0.0,1.0,-2.397007942199707,2.397003173828125,4.6210661821533e-06,1.8519796133041384,0.8585456609725952,0.8585456609725952,0.0,103.76669311523438,89.0,24967.154296875,-0.0,1210.01904296875,1.0,283.1499938964844,285.3446655273437,292.60516357421875,294.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,22277.892578125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259694337844849,1.0,0.0,0.0,2.7200138568878174,2.7200276851654053,4.936686650580668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.32080078125,0.0,647.23291015625,1895.4371337890625,0.0,1821.4134521484373,0.6746072769165039,1.0,0.0,3.0,1.0,0.0
12421620,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7400252819061279,0.2048976570367813,0.1869485974311828,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9216026067733764,0.3993956446647644,0.380302757024765,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.9990000128746032,0.6089265942573547,0.3600097298622131,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.8239097595214844,0.2848787009716034,0.2723787724971771,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.6961005330085754,0.1693497151136398,0.774339497089386,285.9869689941406,288.2070617675781,291.5233459472656,289.58868408203125,291.52508544921875,297.047607421875,285.98602294921875,1.0,0.454401820898056,1.0,1.0,0.0,1.0,-2.3696651458740234,2.3696606159210205,4.516198714554776e-06,1.830713152885437,0.8555193543434143,0.8555193543434143,0.0,100.70950317382812,92.0,24296.005859375,-0.0,1166.19384765625,1.0,283.1499938964844,285.346435546875,292.5419616699219,294.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,21241.666015625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165406942367554,1.0,0.0,0.0,2.6441752910614014,2.644188165664673,4.6652380092382373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.6513671875,0.0,595.6134033203125,1895.4371337890625,0.0,1743.65380859375,0.6559953689575195,1.0,0.0,3.0,1.0,0.0
12421680,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7400252819061279,0.2048976570367813,0.1869485974311828,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9216026067733764,0.3993956446647644,0.380302757024765,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.9990000128746032,0.6089265942573547,0.3600097298622131,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.8239097595214844,0.2848787009716034,0.2723787724971771,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.6961005330085754,0.1693497151136398,0.774339497089386,285.9869689941406,288.2070617675781,291.5233459472656,289.58868408203125,291.52508544921875,297.047607421875,285.98602294921875,1.0,0.454401820898056,1.0,1.0,0.0,1.0,-2.3696651458740234,2.3696606159210205,4.516198714554776e-06,1.830713152885437,0.8555193543434143,0.8555193543434143,0.0,100.70950317382812,92.0,24296.005859375,-0.0,1166.19384765625,1.0,283.1499938964844,285.346435546875,292.5419616699219,294.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,21241.666015625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165406942367554,1.0,0.0,0.0,2.6441752910614014,2.644188165664673,4.6652380092382373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.6513671875,0.0,595.6134033203125,1895.4371337890625,0.0,1743.65380859375,0.6559953689575195,1.0,0.0,3.0,1.0,0.0
12421740,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7386121153831482,0.202702984213829,0.1849668622016906,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.920321762561798,0.3961423337459564,0.377230554819107,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.9990000128746032,0.609832227230072,0.3583857417106628,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.8227490186691284,0.2822880744934082,0.2699256241321563,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.694397509098053,0.1674046218395233,0.7655560970306396,285.9830627441406,288.2980041503906,291.45001220703125,289.52508544921875,291.4517517089844,297.05194091796875,285.9823913574219,1.0,0.4508211612701416,1.0,1.0,0.0,1.0,-2.348140239715576,2.348135709762573,4.434547463461058e-06,1.8139822483062744,0.8523708581924438,0.8523708581924438,0.0,99.46463775634766,95.0,23659.400390625,-0.0,1136.9718017578125,1.0,283.1499938964844,285.3529357910156,292.4804077148437,294.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,20206.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075591087341309,1.0,0.0,0.0,2.566789627075196,2.566801786422729,4.396164001718717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.75146484375,0.0,545.8320922851562,1895.4371337890625,0.0,1670.911376953125,0.6389994025230408,1.0,0.0,3.0,1.0,0.0
12421800,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.7386121153831482,0.202702984213829,0.1849668622016906,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.920321762561798,0.3961423337459564,0.377230554819107,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.9990000128746032,0.609832227230072,0.3583857417106628,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.8227490186691284,0.2822880744934082,0.2699256241321563,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.694397509098053,0.1674046218395233,0.7655560970306396,285.9830627441406,288.2980041503906,291.45001220703125,289.52508544921875,291.4517517089844,297.05194091796875,285.9823913574219,1.0,0.4508211612701416,1.0,1.0,0.0,1.0,-2.348140239715576,2.348135709762573,4.434547463461058e-06,1.8139822483062744,0.8523708581924438,0.8523708581924438,0.0,99.46463775634766,95.0,23659.400390625,-0.0,1136.9718017578125,1.0,283.1499938964844,285.3529357910156,292.4804077148437,294.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,20206.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075591087341309,1.0,0.0,0.0,2.566789627075196,2.566801786422729,4.396164001718717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.75146484375,0.0,545.8320922851562,1895.4371337890625,0.0,1670.911376953125,0.6389994025230408,1.0,0.0,3.0,1.0,0.0
12421860,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.7351266741752625,0.200458288192749,0.1829913109540939,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.9158357977867126,0.3928208649158478,0.3741538524627685,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9990000128746032,0.6090996861457825,0.3600084483623504,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8192431926727295,0.2796423733234405,0.2674717903137207,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.6904414296150208,0.1654053777456283,0.7567834854125977,285.9736633300781,288.3889465332031,291.3766784667969,289.46142578125,291.3784484863281,297.0478210449219,285.9728698730469,1.0,0.4486734867095947,1.0,1.0,0.0,1.0,-2.330531358718872,2.330527067184448,4.368354893813375e-06,1.8003079891204834,0.8490846157073975,0.8490846157073975,0.0,99.49063873291016,98.0,23113.4140625,-0.0,1117.559814453125,1.0,283.1499938964844,285.3525390625,292.4207763671875,294.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,19492.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994009017944336,1.0,0.0,0.0,2.5084943771362305,2.5085060596466064,4.1987459553638473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.890625,0.0,510.4767150878906,1895.4371337890625,0.0,1606.0283203125,0.625960111618042,1.0,0.0,3.0,1.0,0.0
12421920,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.7351266741752625,0.200458288192749,0.1829913109540939,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.9158357977867126,0.3928208649158478,0.3741538524627685,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.9990000128746032,0.6090996861457825,0.3600084483623504,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8192431926727295,0.2796423733234405,0.2674717903137207,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.6904414296150208,0.1654053777456283,0.7567834854125977,285.9736633300781,288.3889465332031,291.3766784667969,289.46142578125,291.3784484863281,297.0478210449219,285.9728698730469,1.0,0.4486734867095947,1.0,1.0,0.0,1.0,-2.330531358718872,2.330527067184448,4.368354893813375e-06,1.8003079891204834,0.8490846157073975,0.8490846157073975,0.0,99.49063873291016,98.0,23113.4140625,-0.0,1117.559814453125,1.0,283.1499938964844,285.3525390625,292.4207763671875,294.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,19492.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994009017944336,1.0,0.0,0.0,2.5084943771362305,2.5085060596466064,4.1987459553638473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.890625,0.0,510.4767150878906,1895.4371337890625,0.0,1606.0283203125,0.625960111618042,1.0,0.0,3.0,1.0,0.0
12421980,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7301530241966248,0.1981323063373565,0.1809800118207931,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9091922640800476,0.3893792331218719,0.3710071444511413,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9990000128746032,0.6069172620773315,0.3639749586582184,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.8139824867248535,0.2769180834293365,0.2649828493595123,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.6848362684249878,0.1633220016956329,0.747818112373352,285.9565124511719,288.4798583984375,291.3033447265625,289.3978576660156,291.3051147460937,297.0370483398437,285.9554138183594,1.0,0.4475167691707611,1.0,1.0,0.0,1.0,-2.315338611602783,2.31533432006836,4.311684733693255e-06,1.788521409034729,0.8456482887268066,0.8456482887268066,0.0,100.43140411376952,101.0,22645.685546875,-0.0,1104.632080078125,1.0,283.1499938964844,285.34356689453125,292.3623962402344,293.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,19077.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923108100891113,1.0,0.0,0.0,2.4684934616088867,2.468504905700684,4.0659060118741763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.74853515625,0.0,487.4622802734375,1895.4371337890625,0.0,1550.607421875,0.6165321469306946,1.0,0.0,3.0,1.0,0.0
12422040,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7301530241966248,0.1981323063373565,0.1809800118207931,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.9091922640800476,0.3893792331218719,0.3710071444511413,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.9990000128746032,0.6069172620773315,0.3639749586582184,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.8139824867248535,0.2769180834293365,0.2649828493595123,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.6848362684249878,0.1633220016956329,0.747818112373352,285.9565124511719,288.4798583984375,291.3033447265625,289.3978576660156,291.3051147460937,297.0370483398437,285.9554138183594,1.0,0.4475167691707611,1.0,1.0,0.0,1.0,-2.315338611602783,2.31533432006836,4.311684733693255e-06,1.788521409034729,0.8456482887268066,0.8456482887268066,0.0,100.43140411376952,101.0,22645.685546875,-0.0,1104.632080078125,1.0,283.1499938964844,285.34356689453125,292.3623962402344,293.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,19077.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923108100891113,1.0,0.0,0.0,2.4684934616088867,2.468504905700684,4.0659060118741763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.74853515625,0.0,487.4622802734375,1895.4371337890625,0.0,1550.607421875,0.6165321469306946,1.0,0.0,3.0,1.0,0.0
12422100,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.7272489070892334,0.1969360262155532,0.1799536198377609,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.9053916931152344,0.3876074254512787,0.3693960607051849,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.9990000128746032,0.605323314666748,0.3666196465492248,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.8108144402503967,0.2755194902420044,0.2637149393558502,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.6815778613090515,0.1622453927993774,0.7432258725166321,285.946044921875,288.5253295898437,291.26666259765625,289.3661193847656,291.2684631347656,297.03009033203125,285.94482421875,1.0,0.4472081363201141,1.0,1.0,0.0,1.0,-2.308307409286499,2.308303117752075,4.285595423425548e-06,1.7830699682235718,0.843872606754303,0.843872606754303,0.0,101.16358947753906,101.0,22429.0390625,-0.0,1099.8619384765625,1.0,283.1499938964844,285.3371276855469,292.3331298828125,293.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,18933.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891381144523621,1.0,0.0,0.0,2.4523425102233887,2.452353954315185,4.012874796899269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.56689453125,0.0,478.4833068847656,1895.4371337890625,0.0,1526.10986328125,0.6127569079399109,1.0,0.0,3.0,1.0,0.0
12422160,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.7241236567497253,0.1957184970378875,0.1789125651121139,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.9014511108398438,0.3858016729354858,0.3677579164505005,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.9990000128746032,0.6034064888954163,0.3696061372756958,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.934814453125,0.807326078414917,0.274095356464386,0.262428343296051,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.6780968308448792,0.1611462533473968,0.7385547757148743,285.9346923828125,288.57080078125,291.2300109863281,289.33447265625,291.2317810058594,297.0226135253906,285.9333801269531,1.0,0.4470361769199371,1.0,1.0,0.0,1.0,-2.301519632339477,2.3015153408050537,4.260492005414562e-06,1.7778090238571167,0.842058002948761,0.842058002948761,0.0,102.0345687866211,104.0,22220.822265625,-0.0,1095.9210205078125,1.0,283.1499938964844,285.3297424316406,292.3036193847656,293.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,18820.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861667633056641,1.0,0.0,0.0,2.438028335571289,2.438039541244507,3.96616570697006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.7744140625,0.0,470.6898193359375,1895.4371337890625,0.0,1503.3408203125,0.609431266784668,1.0,0.0,3.0,1.0,0.0
12422220,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.7192861437797546,0.1939311623573303,0.177388533949852,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8954601287841797,0.3831432461738586,0.365350991487503,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9990000128746032,0.6000789999961853,0.3743816018104553,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.917236328125,0.8018211722373962,0.2719999551773071,0.2605408132076263,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.6728029251098633,0.1595272868871688,0.731694221496582,285.9170837402344,288.6362609863281,291.1771850585937,289.2890625,291.1789855957031,297.01190185546875,285.9156799316406,1.0,0.4469771385192871,1.0,1.0,0.0,1.0,-2.292025089263916,2.292021036148072,4.225512839184376e-06,1.7704523801803589,0.839375913143158,0.839375913143158,0.0,103.48795318603516,104.0,21932.427734375,-0.0,1091.35400390625,1.0,283.1499938964844,285.3178405761719,292.2606506347656,293.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,18699.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821570992469788,1.0,0.0,0.0,2.419828653335572,2.419839859008789,3.907173038442125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.64453125,0.0,461.016357421875,1895.4371337890625,0.0,1472.88623046875,0.6052355766296387,1.0,0.0,3.0,1.0,0.0
