time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422280,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7173054814338684,0.1932265758514404,0.1767886728048324,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.893042802810669,0.3820915520191192,0.3643999695777893,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.9990000128746032,0.5986023545265198,0.3763575255870819,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7995903491973877,0.2711710929870605,0.2597955465316772,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.6706839203834534,0.1588875651359558,0.7289873957633972,285.90997314453125,288.6617431640625,291.1566772460937,289.2714538574219,291.1584777832031,297.008056640625,285.9085388183594,1.0,0.4470014870166778,1.0,1.0,0.0,1.0,-2.288388729095459,2.2883846759796143,4.21215690948884e-06,1.7676352262496948,0.8383111953735352,0.8383111953735352,0.0,104.10504913330078,107.0,21823.14453125,-0.0,1089.8468017578125,1.0,283.1499938964844,285.3129272460937,292.2437744140625,293.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,18662.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806599497795105,1.0,0.0,0.0,2.413329839706421,2.41334080696106,3.886214301473956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.99267578125,0.0,457.6271362304688,1895.4371337890625,0.0,1461.59619140625,0.6037469506263733,1.0,0.0,3.0,1.0,0.0
12422340,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7097334861755371,0.1906671673059463,0.1746142953634262,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.8841492533683777,0.3782545030117035,0.3609335720539093,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.9990000128746032,0.5923978090286255,0.3838281631469726,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836669921875,0.791355311870575,0.2681451737880707,0.2570794224739074,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.6629698276519775,0.1565659791231155,0.7191727161407471,285.8835144042969,288.7526550292969,291.0833435058594,289.2089538574219,291.08514404296875,296.998291015625,285.8819885253906,1.0,0.4472559094429016,1.0,1.0,0.0,1.0,-2.2755346298217773,2.2755305767059326,4.165126483712811e-06,1.7576783895492554,0.8344069719314575,0.8344069719314575,0.0,106.50139617919922,95.0,21443.126953125,-0.0,1085.374267578125,1.0,283.1499938964844,285.2943420410156,292.1830444335937,293.6689453125,293.1499938964844,293.1499938964844,283.1499938964844,18568.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754993200302124,1.0,0.0,0.0,2.3920466899871826,2.3920576572418213,3.817971787611896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.9697265625,0.0,446.7740783691406,1895.4371337890625,0.0,1423.0247802734375,0.5989111661911011,1.0,0.0,3.0,1.0,0.0
12422400,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.7097334861755371,0.1906671673059463,0.1746142953634262,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.8841492533683777,0.3782545030117035,0.3609335720539093,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.9990000128746032,0.5923978090286255,0.3838281631469726,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836669921875,0.791355311870575,0.2681451737880707,0.2570794224739074,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.6629698276519775,0.1565659791231155,0.7191727161407471,285.8835144042969,288.7526550292969,291.0833435058594,289.2089538574219,291.08514404296875,296.998291015625,285.8819885253906,1.0,0.4472559094429016,1.0,1.0,0.0,1.0,-2.2755346298217773,2.2755305767059326,4.165126483712811e-06,1.7576783895492554,0.8344069719314575,0.8344069719314575,0.0,106.50139617919922,95.0,21443.126953125,-0.0,1085.374267578125,1.0,283.1499938964844,285.2943420410156,292.1830444335937,293.6689453125,293.1499938964844,293.1499938964844,283.1499938964844,18568.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754993200302124,1.0,0.0,0.0,2.3920466899871826,2.3920576572418213,3.817971787611896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.9697265625,0.0,446.7740783691406,1895.4371337890625,0.0,1423.0247802734375,0.5989111661911011,1.0,0.0,3.0,1.0,0.0
12422460,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.7077524662017822,0.1880245059728622,0.172234833240509,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.8827345371246338,0.3742918372154236,0.3572033643722534,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.9990000128746032,0.5860674977302551,0.3816473186016083,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.7897490859031677,0.2649925053119659,0.2541095614433288,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.6607974767684937,0.1541444510221481,0.708302915096283,285.8488464355469,288.8435974121094,291.010009765625,289.1470947265625,291.0118408203125,296.99346923828125,285.84649658203125,1.0,0.4422555863857269,1.0,1.0,0.0,1.0,-2.2489676475524902,2.248963594436645,4.069070200785063e-06,1.737249732017517,0.8303318619728088,0.8303318619728088,0.0,104.8995590209961,83.0,21006.2421875,-0.0,1051.0870361328125,1.0,283.1499938964844,285.26904296875,292.12115478515625,293.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18516.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703616976737976,1.0,0.0,0.0,2.3726489543914795,2.372659683227539,3.756300372970145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.54833984375,0.0,437.1982421875,1895.4371337890625,0.0,1385.1671142578125,0.5945549607276917,1.0,0.0,3.0,1.0,0.0
12422520,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.849609375,0.7077524662017822,0.1880245059728622,0.172234833240509,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.8827345371246338,0.3742918372154236,0.3572033643722534,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84844970703125,0.9990000128746032,0.5860674977302551,0.3816473186016083,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.7897490859031677,0.2649925053119659,0.2541095614433288,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.6607974767684937,0.1541444510221481,0.708302915096283,285.8488464355469,288.8435974121094,291.010009765625,289.1470947265625,291.0118408203125,296.99346923828125,285.84649658203125,1.0,0.4422555863857269,1.0,1.0,0.0,1.0,-2.2489676475524902,2.248963594436645,4.069070200785063e-06,1.737249732017517,0.8303318619728088,0.8303318619728088,0.0,104.8995590209961,83.0,21006.2421875,-0.0,1051.0870361328125,1.0,283.1499938964844,285.26904296875,292.12115478515625,293.5827331542969,293.1499938964844,293.1499938964844,283.1499938964844,18516.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703616976737976,1.0,0.0,0.0,2.3726489543914795,2.372659683227539,3.756300372970145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.54833984375,0.0,437.1982421875,1895.4371337890625,0.0,1385.1671142578125,0.5945549607276917,1.0,0.0,3.0,1.0,0.0
12422580,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.7104153037071228,0.1853294521570205,0.1696956604719162,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.8871750235557556,0.3702674806118011,0.3532980680465698,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.9990000128746032,0.5818653702735901,0.3719739317893982,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.7932970523834229,0.2617380619049072,0.2509248554706573,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.6628234386444092,0.1516484916210174,0.6965158581733704,285.8045349121094,288.9345397949219,290.9366760253906,289.0860290527344,290.93853759765625,296.9884338378906,285.8017578125,1.0,0.433753490447998,1.0,1.0,0.0,1.0,-2.2116310596466064,2.2116270065307617,3.935708718927344e-06,1.7083176374435425,0.8260686993598938,0.8260686993598938,0.0,100.23592376708984,71.0,20519.19140625,-0.0,994.9866333007812,1.0,283.1499938964844,285.23687744140625,292.0566711425781,293.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18492.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645294427871704,1.0,0.0,0.0,2.3541088104248047,2.3541195392608643,3.697826116422221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.94287109375,0.0,428.3016662597656,1895.4371337890625,0.0,1342.8656005859375,0.5904327034950256,1.0,0.0,3.0,1.0,0.0
12422640,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.7104153037071228,0.1853294521570205,0.1696956604719162,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8044128417969,0.8871750235557556,0.3702674806118011,0.3532980680465698,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040771484375,0.9990000128746032,0.5818653702735901,0.3719739317893982,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.7932970523834229,0.2617380619049072,0.2509248554706573,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.6628234386444092,0.1516484916210174,0.6965158581733704,285.8045349121094,288.9345397949219,290.9366760253906,289.0860290527344,290.93853759765625,296.9884338378906,285.8017578125,1.0,0.433753490447998,1.0,1.0,0.0,1.0,-2.2116310596466064,2.2116270065307617,3.935708718927344e-06,1.7083176374435425,0.8260686993598938,0.8260686993598938,0.0,100.23592376708984,71.0,20519.19140625,-0.0,994.9866333007812,1.0,283.1499938964844,285.23687744140625,292.0566711425781,293.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18492.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645294427871704,1.0,0.0,0.0,2.3541088104248047,2.3541195392608643,3.697826116422221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.94287109375,0.0,428.3016662597656,1895.4371337890625,0.0,1342.8656005859375,0.5904327034950256,1.0,0.0,3.0,1.0,0.0
12422700,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.7130676507949829,0.1839673519134521,0.1683862209320068,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.8911681175231934,0.3682194650173187,0.3512872159481048,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796325683594,0.9990000128746032,0.5806995034217834,0.3650426566600799,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.7966318726539612,0.2600844502449035,0.2492770701646804,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78155517578125,0.6651290655136108,0.1503935307264328,0.6904282569885254,285.7801208496094,288.9800109863281,290.8999938964844,289.05584716796875,290.9018859863281,296.9860534667969,285.7771301269531,1.0,0.4284901618957519,1.0,1.0,0.0,1.0,-2.190027952194214,2.190024137496948,3.859579919662792e-06,1.6915487051010132,0.8238654732704163,0.8238654732704163,0.0,97.11006927490234,71.0,20263.064453125,-0.0,961.6909790039062,1.0,283.1499938964844,285.2191467285156,292.0240783691406,293.4427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18487.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612318754196167,1.0,0.0,0.0,2.3449435234069824,2.344954013824463,3.669088073365856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.494140625,0.0,423.9850158691406,1895.4371337890625,0.0,1319.272705078125,0.5884070992469788,1.0,0.0,3.0,1.0,0.0
12422760,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.7164696455001831,0.1825950741767883,0.1670536249876022,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8962758183479309,0.3661483824253082,0.3492389321327209,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.9990000128746032,0.580184817314148,0.3569242060184479,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.8009410500526428,0.2584102153778076,0.2475969195365905,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.6682735085487366,0.1491422057151794,0.6842761039733887,285.7544860839844,289.02545166015625,290.86334228515625,289.0259094238281,290.865234375,296.98388671875,285.7513427734375,1.0,0.4226677715778351,1.0,1.0,0.0,1.0,-2.1668105125427246,2.166806697845459,3.7786205666634487e-06,1.6735098361968994,0.821613073348999,0.821613073348999,0.0,93.57630920410156,74.0,20000.205078125,-0.0,925.9127807617188,1.0,283.1499938964844,285.2005615234375,291.9916076660156,293.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18485.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576683521270752,1.0,0.0,0.0,2.335761785507202,2.3357722759246826,3.640411136984767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80517578125,0.0,419.7092895507813,1895.4371337890625,0.0,1294.047119140625,0.5863848328590393,1.0,0.0,3.0,1.0,0.0
12422820,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7185292840003967,0.1798406094312667,0.1644756644964218,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9002565145492554,0.3619706034660339,0.3452053964138031,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9990000128746032,0.5798516869544983,0.3482816517353058,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8040088415145874,0.2550453543663025,0.2443139106035232,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.6699857711791992,0.1466706395149231,0.6726059317588806,285.7078857421875,289.11639404296875,290.7900085449219,288.96685791015625,290.7919311523437,296.9802551269531,285.705322265625,1.0,0.4151979386806488,1.0,1.0,0.0,1.0,-2.130516529083252,2.130512952804565,3.653592330010724e-06,1.645116090774536,0.8169753551483154,0.8169753551483154,0.0,89.56490325927734,77.0,19529.048828125,-0.0,876.8439331054688,1.0,283.1499938964844,285.1674499511719,291.92852783203125,293.3007507324219,293.1499938964844,293.1499938964844,283.1499938964844,18490.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499483585357666,1.0,0.0,0.0,2.317172050476074,2.317182302474976,3.58269545586154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.09619140625,0.0,411.183837890625,1895.4371337890625,0.0,1240.380126953125,0.5823068618774414,1.0,0.0,3.0,1.0,0.0
12422880,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087097167969,0.7185292840003967,0.1798406094312667,0.1644756644964218,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077331542969,0.9002565145492554,0.3619706034660339,0.3452053964138031,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9990000128746032,0.5798516869544983,0.3482816517353058,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.8040088415145874,0.2550453543663025,0.2443139106035232,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.6699857711791992,0.1466706395149231,0.6726059317588806,285.7078857421875,289.11639404296875,290.7900085449219,288.96685791015625,290.7919311523437,296.9802551269531,285.705322265625,1.0,0.4151979386806488,1.0,1.0,0.0,1.0,-2.130516529083252,2.130512952804565,3.653592330010724e-06,1.645116090774536,0.8169753551483154,0.8169753551483154,0.0,89.56490325927734,77.0,19529.048828125,-0.0,876.8439331054688,1.0,283.1499938964844,285.1674499511719,291.92852783203125,293.3007507324219,293.1499938964844,293.1499938964844,283.1499938964844,18490.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499483585357666,1.0,0.0,0.0,2.317172050476074,2.317182302474976,3.58269545586154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.09619140625,0.0,411.183837890625,1895.4371337890625,0.0,1240.380126953125,0.5823068618774414,1.0,0.0,3.0,1.0,0.0
12422940,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.7171493768692017,0.1770728677511215,0.1619565039873123,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.8995739817619324,0.3577674031257629,0.3412145674228668,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.9990000128746032,0.578616201877594,0.3450158834457397,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.8029353022575378,0.251650869846344,0.2410799860954284,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.6682230234146118,0.1441891640424728,0.6613032221794128,285.6685791015625,289.20733642578125,290.7166748046875,288.9090270996094,290.7186279296875,296.9770202636719,285.6663513183594,1.0,0.4100688397884369,1.0,1.0,0.0,1.0,-2.101311206817627,2.1013076305389404,3.554723434717744e-06,1.62232768535614,0.8121691942214966,0.8121691942214966,0.0,87.6475601196289,80.0,19105.71875,-0.0,843.109619140625,1.0,283.1499938964844,285.13970947265625,291.8705444335937,293.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,18502.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421985030174255,1.0,0.0,0.0,2.2980844974517822,2.298094749450684,3.523914529068861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.37255859375,0.0,402.5917053222656,1895.4371337890625,0.0,1187.8990478515625,0.5781359076499939,1.0,0.0,3.0,1.0,0.0
12423000,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.7171493768692017,0.1770728677511215,0.1619565039873123,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.8995739817619324,0.3577674031257629,0.3412145674228668,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.9990000128746032,0.578616201877594,0.3450158834457397,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.8029353022575378,0.251650869846344,0.2410799860954284,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697082519531,0.6682230234146118,0.1441891640424728,0.6613032221794128,285.6685791015625,289.20733642578125,290.7166748046875,288.9090270996094,290.7186279296875,296.9770202636719,285.6663513183594,1.0,0.4100688397884369,1.0,1.0,0.0,1.0,-2.101311206817627,2.1013076305389404,3.554723434717744e-06,1.62232768535614,0.8121691942214966,0.8121691942214966,0.0,87.6475601196289,80.0,19105.71875,-0.0,843.109619140625,1.0,283.1499938964844,285.13970947265625,291.8705444335937,293.2148132324219,293.1499938964844,293.1499938964844,283.1499938964844,18502.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421985030174255,1.0,0.0,0.0,2.2980844974517822,2.298094749450684,3.523914529068861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.37255859375,0.0,402.5917053222656,1895.4371337890625,0.0,1187.8990478515625,0.5781359076499939,1.0,0.0,3.0,1.0,0.0
12423060,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7132511138916016,0.1742846965789795,0.159467339515686,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.8955913186073303,0.3535377979278564,0.3372508883476257,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9990000128746032,0.5758873224258423,0.3454396426677704,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7989013195037842,0.2482090890407562,0.2378546595573425,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6639811992645264,0.1416755318641662,0.6501047015190125,285.6339416503906,289.2982788085937,290.6433410644531,288.8525390625,290.64532470703125,296.9738464355469,285.6319274902344,1.0,0.4066458344459533,1.0,1.0,0.0,1.0,-2.076744079589844,2.0767407417297363,3.472699518169975e-06,1.6031635999679563,0.8071984648704529,0.8071984648704529,0.0,87.12158966064453,83.0,18714.791015625,-0.0,819.2020874023438,1.0,283.1499938964844,285.1156005859375,291.8163452148437,293.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18519.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349431872367859,1.0,0.0,0.0,2.278333902359009,2.278343915939331,3.463603093223355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.35400390625,0.0,393.8563537597656,1895.4371337890625,0.0,1140.0762939453125,0.5738324522972107,1.0,0.0,3.0,1.0,0.0
12423120,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7132511138916016,0.1742846965789795,0.159467339515686,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.8955913186073303,0.3535377979278564,0.3372508883476257,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63360595703125,0.9990000128746032,0.5758873224258423,0.3454396426677704,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7989013195037842,0.2482090890407562,0.2378546595573425,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6639811992645264,0.1416755318641662,0.6501047015190125,285.6339416503906,289.2982788085937,290.6433410644531,288.8525390625,290.64532470703125,296.9738464355469,285.6319274902344,1.0,0.4066458344459533,1.0,1.0,0.0,1.0,-2.076744079589844,2.0767407417297363,3.472699518169975e-06,1.6031635999679563,0.8071984648704529,0.8071984648704529,0.0,87.12158966064453,83.0,18714.791015625,-0.0,819.2020874023438,1.0,283.1499938964844,285.1156005859375,291.8163452148437,293.1353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18519.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349431872367859,1.0,0.0,0.0,2.278333902359009,2.278343915939331,3.463603093223355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.35400390625,0.0,393.8563537597656,1895.4371337890625,0.0,1140.0762939453125,0.5738324522972107,1.0,0.0,3.0,1.0,0.0
12423180,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7072902917861938,0.1714716553688049,0.1569893509149551,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.8892578482627869,0.349272757768631,0.3332892060279846,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025695800781,0.9990000128746032,0.5715146660804749,0.3485136032104492,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.7927277088165283,0.2447035014629364,0.234607920050621,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.6580249667167664,0.1391228139400482,0.6389065980911255,285.6028747558594,289.3891906738281,290.57000732421875,288.79754638671875,290.572021484375,296.970703125,285.6010437011719,1.0,0.4044471681118011,1.0,1.0,0.0,1.0,-2.055352210998535,2.0553486347198486,3.402129095775308e-06,1.5864814519882202,0.8020671606063843,0.8020671606063843,0.0,87.59163665771484,86.0,18348.044921875,-0.0,802.0196533203125,1.0,283.1499938964844,285.0943298339844,291.7641296386719,293.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18538.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282715797424316,1.0,0.0,0.0,2.257812023162842,2.257822036743164,3.401488015697396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.14453125,0.0,384.9352722167969,1895.4371337890625,0.0,1097.2542724609375,0.569371223449707,1.0,0.0,3.0,1.0,0.0
12423240,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.7072902917861938,0.1714716553688049,0.1569893509149551,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.8892578482627869,0.349272757768631,0.3332892060279846,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6025695800781,0.9990000128746032,0.5715146660804749,0.3485136032104492,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.7927277088165283,0.2447035014629364,0.234607920050621,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.6580249667167664,0.1391228139400482,0.6389065980911255,285.6028747558594,289.3891906738281,290.57000732421875,288.79754638671875,290.572021484375,296.970703125,285.6010437011719,1.0,0.4044471681118011,1.0,1.0,0.0,1.0,-2.055352210998535,2.0553486347198486,3.402129095775308e-06,1.5864814519882202,0.8020671606063843,0.8020671606063843,0.0,87.59163665771484,86.0,18348.044921875,-0.0,802.0196533203125,1.0,283.1499938964844,285.0943298339844,291.7641296386719,293.0599670410156,293.1499938964844,293.1499938964844,283.1499938964844,18538.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282715797424316,1.0,0.0,0.0,2.257812023162842,2.257822036743164,3.401488015697396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.14453125,0.0,384.9352722167969,1895.4371337890625,0.0,1097.2542724609375,0.569371223449707,1.0,0.0,3.0,1.0,0.0
12423300,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.7037107348442078,0.1700598448514938,0.1557540595531463,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.8854661583900452,0.3471277058124542,0.3313066363334656,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.9990000128746032,0.5687339901924133,0.3507910370826721,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.7890602946281433,0.2429285943508148,0.2329714149236679,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.6546093225479126,0.1378278732299804,0.6332789659500122,285.58843994140625,289.4346618652344,290.5333251953125,288.7706298828125,290.53533935546875,296.9690856933594,285.586669921875,1.0,0.4036922454833984,1.0,1.0,0.0,1.0,-2.0454981327056885,2.045494556427002,3.369888645465835e-06,1.578798770904541,0.7994425892829895,0.7994425892829895,0.0,88.10942840576172,86.0,18171.818359375,-0.0,795.25146484375,1.0,283.1499938964844,285.0846252441406,291.7384338378906,293.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18548.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251147985458374,1.0,0.0,0.0,2.2472405433654785,2.247250556945801,3.369709986600356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.53369140625,0.0,380.3988952636719,1895.4371337890625,0.0,1077.386962890625,0.5670766234397888,1.0,0.0,3.0,1.0,0.0
12423360,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751953125,0.6998524069786072,0.1686426103115081,0.1545200943946838,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745544433594,0.8813642263412476,0.3449735045433044,0.3293210864067077,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.9990000128746032,0.5655776262283325,0.3534638881683349,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.785108745098114,0.2411496490240097,0.2313322126865387,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57550048828125,0.650984525680542,0.1365166455507278,0.627611517906189,285.5746459960937,289.4801330566406,290.4966735839844,288.744140625,290.4986877441406,296.9674072265625,285.57293701171875,1.0,0.4031224250793457,1.0,1.0,0.0,1.0,-2.0360658168792725,2.036062479019165,3.339186605444411e-06,1.571446180343628,0.7967785596847534,0.7967785596847534,0.0,88.78184509277344,89.0,17999.59765625,-0.0,789.4337768554688,1.0,283.1499938964844,285.075439453125,291.71295166015625,292.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18559.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220487952232361,1.0,0.0,0.0,2.2364501953125,2.2364602088928223,3.3374274721609254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.19873046875,0.0,375.8090515136719,1895.4371337890625,0.0,1058.3380126953125,0.5647366642951965,1.0,0.0,3.0,1.0,0.0
12423420,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55419921875,0.6932395100593567,0.1663644164800644,0.1525450944900512,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.8743405342102051,0.3415075540542602,0.3261356651782989,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.9990000128746032,0.5598556399345398,0.3583949506282806,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.7783722877502441,0.2382928878068924,0.228712186217308,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.6448832750320435,0.1343778520822525,0.6184194684028625,285.5536499023437,289.5528869628906,290.43798828125,288.7026672363281,290.4400329589844,296.9645690917969,285.5520324707031,1.0,0.4025175869464874,1.0,1.0,0.0,1.0,-2.02160382270813,2.0216004848480225,3.292412202426931e-06,1.560174584388733,0.7924359440803528,0.7924359440803528,0.0,90.12127685546876,89.0,17731.0703125,-0.0,781.6543579101562,1.0,283.1499938964844,285.06170654296875,291.672607421875,292.9299011230469,293.1499938964844,293.1499938964844,283.1499938964844,18577.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172723174095154,1.0,0.0,0.0,2.2187247276306152,2.2187345027923584,3.284734191311145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.7734375,0.0,368.3565673828125,1895.4371337890625,0.0,1029.154296875,0.5608974695205688,1.0,0.0,3.0,1.0,0.0
12423480,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.691522479057312,0.1657929420471191,0.1520510464906692,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8725219964981079,0.3406373262405395,0.3253373801708221,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.9990000128746032,0.5583184957504272,0.3597303032875061,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7766290903091431,0.2375732809305191,0.2280549556016922,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.6433175206184387,0.1338345110416412,0.6160922050476074,285.548583984375,289.5710754394531,290.42333984375,288.6925048828125,290.4253845214844,296.9638061523437,285.5469970703125,1.0,0.4024139642715454,1.0,1.0,0.0,1.0,-2.018071174621582,2.0180678367614746,3.2810414722916903e-06,1.5574215650558472,0.7913353443145752,0.7913353443145752,0.0,90.49870300292967,77.0,17665.1015625,-0.0,779.938720703125,1.0,283.1499938964844,285.0584716796875,291.6626281738281,292.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,18581.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160942912101746,1.0,0.0,0.0,2.214205026626587,2.21421480178833,3.271365471846366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.25927734375,0.0,366.4735107421875,1895.4371337890625,0.0,1022.0501708984376,0.5599194765090942,1.0,0.0,3.0,1.0,0.0
12423540,296.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.6893109083175659,0.0,0.149434208869934,296.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.8712005019187927,0.0,0.3211763501167297,296.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.9990000128746032,0.0,0.3567317426204681,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.7748048901557922,0.0,0.2245909571647644,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.6407932639122009,0.0,0.6035470366477966,285.51727294921875,294.1499938964844,290.3500061035156,288.6427307128906,290.3520812988281,296.959716796875,285.5148620605469,0.0,0.0,1.0,1.0,0.0,1.0,-1.987117886543274,1.9871147871017456,3.182519094480085e-06,1.5334255695343018,0.0,0.0,0.0,88.6499252319336,60.0,17276.71875,-0.0,747.6287231445312,0.0,283.1499938964844,285.0373229980469,291.6127319335937,292.8440856933594,293.1499938964844,293.1499938964844,278.1499938964844,18604.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1910433769226074,2.1910531520843506,3.203283256425493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,356.9336853027344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,296.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.6893109083175659,0.0,0.149434208869934,296.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.8712005019187927,0.0,0.3211763501167297,296.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.9990000128746032,0.0,0.3567317426204681,296.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.7748048901557922,0.0,0.2245909571647644,296.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.6407932639122009,0.0,0.6035470366477966,285.51727294921875,294.1499938964844,290.3500061035156,288.6427307128906,290.3520812988281,296.959716796875,285.5148620605469,0.0,0.0,1.0,1.0,0.0,1.0,-1.987117886543274,1.9871147871017456,3.182519094480085e-06,1.5334255695343018,0.0,0.0,0.0,88.6499252319336,60.0,17276.71875,-0.0,747.6287231445312,0.0,283.1499938964844,285.0373229980469,291.6127319335937,292.8440856933594,293.1499938964844,293.1499938964844,278.1499938964844,18604.6953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1910433769226074,2.1910531520843506,3.203283256425493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,356.9336853027344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0007051866268739,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0007425966323353,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0005484794382937,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0007425958756357,297.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0035225416067987,285.6044006347656,294.1499938964844,290.29547119140625,288.607421875,290.3375549316406,296.3682861328125,284.8980407714844,0.0,0.0,0.7060513496398926,0.7060513496398926,0.2939486503601074,1.0,-0.0075147836469113,0.0075650559738278,-5.027222869102843e-05,-0.0094627402722835,0.0,0.0,0.0,-0.0396230891346931,60.0,853.1981201171875,-0.0,-3.8502862480527256e-06,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3508705249407544e-21,2.396864877003936e-21,9.097154436067606e-26,-7.404564825039061e-17,-7.404412623806351e-17,-1.5167486432411529e-21,0.0,0.0,-0.0,0.0,0.0,1.2757149479414933e-36,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5861511230469,0.0,0.0,0.0006243783282116,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0012539144372567,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0005370092112571,297.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0009019259014166,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0025994249153882,285.6037292480469,294.1499938964844,290.2754821777344,288.5949401855469,290.33575439453125,296.10089111328125,284.7805480957031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076154847629368,0.0073912125080823,0.0002242722694063,-0.0097324568778276,0.0,0.0,0.0,-0.0404689125716686,60.0,559.7100219726562,-0.0,-3.437942041273345e-06,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.428730214957457e-32,-5.247095863814899e-32,-6.028474564556619e-35,-3.644521382961688e-18,-3.641902942732651e-18,-2.618113274590388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001092191596399,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001319814036833,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001130264936364,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0001219670157297,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.000530791352503,285.60272216796875,294.1499938964844,290.2373962402344,288.57177734375,290.3338317871094,295.46612548828125,284.6694641113281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012085722992196,0.0025121481157839,-0.0013035758165642,-0.0128752794116735,0.0,0.0,0.0,-0.007977926172316,60.0,250.08778381347656,-0.0,-9.9584212875925e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,5.605193857299268e-45,1.401298464324817e-45,2.1814376418092902e-20,1.7563724663555902e-20,4.25065215843378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,9.443816088605672e-05,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,9.980548202292994e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,7.404327334370464e-05,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,9.959445742424576e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0004714254464488,285.60223388671875,294.1499938964844,290.1987609863281,288.549072265625,290.332763671875,294.8372802734375,284.6336669921875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010073486482724,0.0006564153009094,0.000350933347363,-0.0146619882434606,0.0,0.0,0.0,-0.0076930499635636,60.0,110.87149047851562,-0.0,-6.918072159578514e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.512576767400945e-21,2.815556601604107e-21,2.697019963848446e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.411718201590702e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.911418601404876e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,7.320900476770476e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,9.911166125675663e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0004701298603322,285.6017150878906,294.1499938964844,290.15966796875,288.5268249511719,290.3313903808594,294.2782287597656,284.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027856333181,2.942222110391413e-08,0.0010027561802417,-0.0153067233040928,0.0,0.0,0.0,-0.0078882928937673,60.0,51.55322265625,-0.0,-6.85843133396702e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.59630335892458e-21,2.7988108390129178e-21,2.7974927218600535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.411302744410932e-05,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,9.910602238960564e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,7.319950964301825e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,9.910573862725867e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0004701124271377,285.6011657714844,294.1499938964844,290.1200866699219,288.5049743652344,290.3296813964844,293.7816467285156,284.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029026307165,6.203374702806741e-09,0.0010028964607045,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,27.565990447998047,-0.0,-6.857677448124377e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597222628003765e-21,2.7986260562344788e-21,2.7985965717692856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,9.411468636244535e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.910767403198406e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,7.320065196836367e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,9.910744847729802e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0004701208090409,285.5998840332031,294.1499938964844,290.0397033691406,288.46240234375,290.3252258300781,292.9463195800781,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053340244005994e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,13.786219596862791,-0.0,-6.857892742573314e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242822842938e-21,2.798621613369861e-21,2.798621411421469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,9.411468636244535e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.910767403198406e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,7.320065196836367e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,9.910744847729802e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,0.0004701208090409,285.5998840332031,294.1499938964844,290.0397033691406,288.46240234375,290.3252258300781,292.9463195800781,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053340244005994e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,13.786219596862791,-0.0,-6.857892742573314e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242822842938e-21,2.798621613369861e-21,2.798621411421469e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.41199396038428e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,9.911320375977084e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.320473378058523e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,9.91129709291272e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.000470147060696,285.598388671875,294.1499938964844,289.9578552246094,288.4212341308594,290.3194274902344,292.2806091308594,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,11.163970947265623,-0.0,-6.858634549189446e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.41199396038428e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,9.911320375977084e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,7.320473378058523e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,9.91129709291272e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,0.000470147060696,285.598388671875,294.1499938964844,289.9578552246094,288.4212341308594,290.3194274902344,292.2806091308594,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,11.163970947265623,-0.0,-6.858634549189446e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
