time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424260,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,9.412755025550724e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,9.912120731314644e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,7.321064185816795e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.91209817584604e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0004701850702986,285.59674072265625,294.1499938964844,289.8747863769531,288.3812866210937,290.3122863769531,291.7456359863281,284.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220960191427593e-09,0.0010030458215624,-0.0153501834720373,0.0,0.0,0.0,-0.0078968126326799,60.0,10.37623119354248,-0.0,-6.859720258489689e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,9.412755025550724e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833435058594,0.0,0.0,9.912120731314644e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,7.321064185816795e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,9.91209817584604e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0004701850702986,285.59674072265625,294.1499938964844,289.8747863769531,288.3812866210937,290.3122863769531,291.7456359863281,284.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220960191427593e-09,0.0010030458215624,-0.0153501834720373,0.0,0.0,0.0,-0.0078968126326799,60.0,10.37623119354248,-0.0,-6.859720258489689e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.41362523008138e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.91303677437827e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,7.321740849874914e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.913014946505427e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0004702285805251,285.59490966796875,294.1499938964844,289.7907409667969,288.3423767089844,290.3037414550781,291.31207275390625,284.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,9.919478416442873,-0.0,-6.860966550448212e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,9.41362523008138e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.91303677437827e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,7.321740849874914e-05,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,9.913014946505427e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0004702285805251,285.59490966796875,294.1499938964844,289.7907409667969,288.3423767089844,290.3037414550781,291.31207275390625,284.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,9.919478416442873,-0.0,-6.860966550448212e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,9.4140566943679e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,9.913491521729156e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,7.322076999116689e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,9.913469693856314e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0004702501464635,285.59393310546875,294.1499938964844,289.7484436035156,288.3232727050781,290.2989807128906,291.1260070800781,284.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236893668187804e-09,0.0010031820274889,-0.0153919234871864,0.0,0.0,0.0,-0.0079047111794352,60.0,9.718866348266602,-0.0,-6.861584012085586e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.414442320121452e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,9.913897520164028e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810852050781,0.0,0.0,7.322376768570393e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,9.913875692291184e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0004702694423031,285.5929260253906,294.1499938964844,289.7059631347656,288.3043518066406,290.2938842773437,290.9571228027344,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.2416041224366844e-09,0.0010032223071902,-0.0154042616486549,0.0,0.0,0.0,-0.0079070469364523,60.0,9.52564525604248,-0.0,-6.862135393248536e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790405273437,0.0,0.0,9.414870146429166e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,9.914347174344584e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,7.3227085522376e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,9.914325346471742e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0004702907754108,285.5910949707031,294.1499938964844,289.6309509277344,288.27154541015625,290.2840881347656,290.6955871582031,284.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.0,0.0,-0.0079096024855971,60.0,9.197893142700195,-0.0,-6.862738644031198e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,9.414891974302007e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,9.914369729813188e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,7.322725286940113e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792541503906,0.0,0.0,9.914347901940346e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.577392578125,0.0,0.0,0.0004702918813563,285.5908508300781,294.1499938964844,289.6206970214844,288.26708984375,290.2826538085937,290.6629943847656,284.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184186831116,0.0,0.0,0.0,-0.0079097254201769,60.0,9.154248237609863,-0.0,-6.862767776283364e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.41458492889069e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,9.91404667729512e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,7.322486635530367e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,9.914025577018036e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0004702766018453,285.5886535644531,294.1499938964844,289.5351867675781,288.2304382324219,290.2701416015625,290.4162292480469,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.799714088439941,-0.0,-6.862298818077761e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774841308594,0.0,0.0,9.41458492889069e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782775878906,0.0,0.0,9.91404667729512e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,7.322486635530367e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,9.914025577018036e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0004702766018453,285.5886535644531,294.1499938964844,289.5351867675781,288.2304382324219,290.2701416015625,290.4162292480469,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,8.799714088439941,-0.0,-6.862298818077761e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,9.413129737367854e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.91251363302581e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,7.321353768929839e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,9.912492532748728e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0004702039004769,285.5863342285156,294.1499938964844,289.4496765136719,288.1942443847656,290.2563171386719,290.2063903808594,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,8.461209297180176,-0.0,-6.860155110643974e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,9.413129737367854e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,9.91251363302581e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,7.321353768929839e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57635498046875,0.0,0.0,9.912492532748728e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0004702039004769,285.5863342285156,294.1499938964844,289.4496765136719,288.1942443847656,290.2563171386719,290.2063903808594,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,8.461209297180176,-0.0,-6.860155110643974e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.410159691469744e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.909385698847473e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,7.319043652387336e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.909364598570392e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.000470055558253,285.5839538574219,294.1499938964844,289.3644104003906,288.1583557128906,290.2412109375,290.02557373046875,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,8.138381958007812,-0.0,-6.855805878558385e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.410159691469744e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752258300781,0.0,0.0,9.909385698847473e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,7.319043652387336e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,9.909364598570392e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.000470055558253,285.5839538574219,294.1499938964844,289.3644104003906,288.1583557128906,290.2412109375,290.02557373046875,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,8.138381958007812,-0.0,-6.855805878558385e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,9.408010373590514e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744323730469,0.0,0.0,9.9071221484337e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57452392578125,0.0,0.0,7.317372364923358e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.90710177575238e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0004699482233263,285.5827331542969,294.1499938964844,289.3219299316406,288.1405334472656,290.23321533203125,289.944091796875,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,7.982676982879639,-0.0,-6.852663858580854e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.405378659721464e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,9.904350736178458e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736999511719,0.0,0.0,7.315324910450727e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731811523437,0.0,0.0,9.904330363497138e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,0.0004698167613241,285.5814819335937,294.1499938964844,289.2796325683594,288.1227111816406,290.2248840332031,289.8676452636719,285.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738760852708e-09,0.0010022488422691,-0.0151059841737151,0.0,0.0,0.0,-0.0078505994752049,60.0,7.83066987991333,-0.0,-6.848820532923129e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.398592374054716e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.897203563014044e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,7.310046203201637e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.897183917928488e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0004694777890108,285.5789794921875,294.1499938964844,289.195556640625,288.087158203125,290.2073669433594,289.727783203125,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,7.537360191345215,-0.0,-6.838919830443049e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,9.398592374054716e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.897203563014044e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,7.310046203201637e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,9.897183917928488e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,0.0004694777890108,285.5789794921875,294.1499938964844,289.195556640625,288.087158203125,290.2073669433594,289.727783203125,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,7.537360191345215,-0.0,-6.838919830443049e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.389731712872162e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.887872874969617e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,7.303154416149482e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,9.887852502288295e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.000469035207061,285.5763854980469,294.1499938964844,289.11248779296875,288.0516052246094,290.1886901855469,289.6024780273437,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,7.257716178894043,-0.0,-6.826010690019757e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.389731712872162e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.887872874969617e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,7.303154416149482e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,9.887852502288295e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.000469035207061,285.5763854980469,294.1499938964844,289.11248779296875,288.0516052246094,290.1886901855469,289.6024780273437,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,7.257716178894043,-0.0,-6.826010690019757e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.378860704600812e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.8764241556637e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,7.294698298210278e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.87640451057814e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0004684921877924,285.57379150390625,294.1499938964844,289.0306396484375,288.0159606933594,290.1688842773437,289.4889221191406,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390029504895,0.0,0.0,0.0,-0.0076865316368639,60.0,6.990952968597412,-0.0,-6.810193298179001e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.378860704600812e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,9.8764241556637e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,7.294698298210278e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.87640451057814e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0004684921877924,285.57379150390625,294.1499938964844,289.0306396484375,288.0159606933594,290.1688842773437,289.4889221191406,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390029504895,0.0,0.0,0.0,-0.0076865316368639,60.0,6.990952968597412,-0.0,-6.810193298179001e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.366161248181017e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,9.863050217973068e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,7.284820458153263e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.863031300483271e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0004678578115999,285.5711364746094,294.1499938964844,288.95025634765625,287.9800720214844,290.1480407714844,289.385009765625,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383737678800125e-09,0.0009980645263567,-0.0138240158557891,0.0,0.0,0.0,-0.0076080011203885,60.0,6.7363104820251465,-0.0,-6.791742634959519e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,9.366161248181017e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,9.863050217973068e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667419433594,0.0,0.0,7.284820458153263e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.863031300483271e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0004678578115999,285.5711364746094,294.1499938964844,288.95025634765625,287.9800720214844,290.1480407714844,289.385009765625,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383737678800125e-09,0.0009980645263567,-0.0138240158557891,0.0,0.0,0.0,-0.0076080011203885,60.0,6.7363104820251465,-0.0,-6.791742634959519e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.359209798276424e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,9.855729877017438e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,7.279413694050163e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,9.855710959527642e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,0.0004675106029026,285.5697937011719,294.1499938964844,288.91070556640625,287.9620361328125,290.13720703125,289.3361511230469,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674675530194e-09,0.000997323077172,-0.0135968867689371,0.0,0.0,0.0,-0.00756502058357,60.0,6.613318920135498,-0.0,-6.78165577028267e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,9.351911285193636e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,9.848044282989576e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,7.273736991919577e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,9.848024637904018e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0004671460192184,285.5684814453125,294.1499938964844,288.8716125488281,287.9439392089844,290.12615966796875,289.2891540527344,285.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647489741177e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,6.493088245391846,-0.0,-6.771072946776259e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,9.337085066363215e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,9.832431533141062e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,7.262205326696858e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,9.832412615651263e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0004664054722525,285.5658874511719,294.1499938964844,288.79791259765625,287.90887451171875,290.1042785644531,289.20361328125,285.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275758940825881e-09,0.0009949638042598,-0.0128740463405847,0.0,0.0,0.0,-0.0074282372370362,60.0,6.269655704498291,-0.0,-6.749602476929796e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.336447692476212e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,9.831759962253273e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631103515625,0.0,0.0,7.261709833983332e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,9.831741044763476e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0004663736326619,285.5657958984375,294.1499938964844,288.7948913574219,287.90740966796875,290.1033630371094,289.2001647949219,285.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.012853218242526,0.0,0.0,0.0,-0.0074242963455617,60.0,6.260550022125244,-0.0,-6.748680192458778e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.320133540313692e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.814580698730424e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,7.249020563904196e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,9.814561781240629e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004655587254092,285.5631103515625,294.1499938964844,288.7203674316406,287.87042236328125,290.07965087890625,289.1171264648437,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,6.038081645965576,-0.0,-6.7250972790589e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604858398437,0.0,0.0,9.320133540313692e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.814580698730424e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,7.249020563904196e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,9.814561781240629e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0004655587254092,285.5631103515625,294.1499938964844,288.7203674316406,287.87042236328125,290.07965087890625,289.1171264648437,285.2073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,6.038081645965576,-0.0,-6.7250972790589e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.303324623033404e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,9.796879021450876e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,7.23594639566727e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.796860831556842e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0004647191090043,285.5603942871094,294.1499938964844,288.6482849121094,287.8329162597656,290.0551147460937,289.0393371582031,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195348329842,60.0,5.825028896331787,-0.0,-6.700843613316465e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,9.303324623033404e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,9.796879021450876e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,7.23594639566727e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,9.796860831556842e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,0.0004647191090043,285.5603942871094,294.1499938964844,288.6482849121094,287.8329162597656,290.0551147460937,289.0393371582031,285.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.011771104298532,0.0,0.0,0.0,-0.0072195348329842,60.0,5.825028896331787,-0.0,-6.700843613316465e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,9.286346903536467e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,9.779000538401306e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.222741260193288e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.77898234850727e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0004638710233848,285.5577087402344,294.1499938964844,288.57891845703125,287.7947998046875,290.0298156738281,288.96630859375,285.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065487641706e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,5.620843887329102,-0.0,-6.676390285065281e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,9.286346903536467e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,9.779000538401306e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,7.222741260193288e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,9.77898234850727e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0004638710233848,285.5577087402344,294.1499938964844,288.57891845703125,287.7947998046875,290.0298156738281,288.96630859375,285.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065487641706e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,5.620843887329102,-0.0,-6.676390285065281e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.277884964831172e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,9.770088945515454e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.216159428935498e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,9.77007148321718e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,0.0004634483484551,285.5563659667969,294.1499938964844,288.5453186035156,287.7755126953125,290.01690673828125,288.93145751953125,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622758939862,60.0,5.521899700164795,-0.0,-6.664219398544446e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549011230469,0.0,0.0,9.269483416574076e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555725097656,0.0,0.0,9.761241381056608e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,7.209624163806438e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,9.761223918758331e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,0.0004630286712199,285.5550537109375,294.1499938964844,288.5124816894531,287.75604248046875,290.0038146972656,288.89764404296875,285.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432790134956121e-09,0.0009877554839476,-0.0106655284762382,0.0,0.0,0.0,-0.007010341156274,60.0,5.424953937530518,-0.0,-6.652146566921148e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.252969903172924e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,9.743851842358708e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.19677991583012e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.743833652464672e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0004622038104571,285.5523986816406,294.1499938964844,288.4491882324219,287.716552734375,289.9771728515625,288.8330078125,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226876626489684e-09,0.0009859945857897,-0.0101260254159569,0.0,0.0,0.0,-0.0069082607515156,60.0,5.236739635467529,-0.0,-6.628448545598077e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55303955078125,0.0,0.0,9.252969903172924e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,9.743851842358708e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.19677991583012e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.743833652464672e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,0.0004622038104571,285.5523986816406,294.1499938964844,288.4491882324219,287.716552734375,289.9771728515625,288.8330078125,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226876626489684e-09,0.0009859945857897,-0.0101260254159569,0.0,0.0,0.0,-0.0069082607515156,60.0,5.236739635467529,-0.0,-6.628448545598077e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.2369933554437e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.727027645567432e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.184354035416618e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,9.727010183269158e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.000461405783426,285.5497436523437,294.1499938964844,288.38934326171875,287.67626953125,289.9499816894531,288.772216796875,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842951549217,4.027664424199884e-09,0.0009842910803854,-0.0096040712669491,0.0,0.0,0.0,-0.0068095023743808,60.0,5.055662631988525,-0.0,-6.605561253536507e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
