time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426600,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.2369933554437e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.727027645567432e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.184354035416618e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,9.727010183269158e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.000461405783426,285.5497436523437,294.1499938964844,288.38934326171875,287.67626953125,289.9499816894531,288.772216796875,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842951549217,4.027664424199884e-09,0.0009842910803854,-0.0096040712669491,0.0,0.0,0.0,-0.0068095023743808,60.0,5.055662631988525,-0.0,-6.605561253536507e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,9.221702202921732e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.71092449617572e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.172460027504712e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,9.710907033877449e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004606419533956,285.547119140625,294.1499938964844,288.3331604003906,287.6351318359375,289.9222717285156,288.71502685546875,285.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836986728344982e-09,0.0009826605673879,-0.0091044725850224,0.0,0.0,0.0,-0.0067149749957025,60.0,4.881196975708008,-0.0,-6.583692169215284e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,9.221702202921732e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,9.71092449617572e-05,298.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,7.172460027504712e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,9.710907033877449e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0004606419533956,285.547119140625,294.1499938964844,288.3331604003906,287.6351318359375,289.9222717285156,288.71502685546875,285.3062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.836986728344982e-09,0.0009826605673879,-0.0091044725850224,0.0,0.0,0.0,-0.0067149749957025,60.0,4.881196975708008,-0.0,-6.583692169215284e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.207207767758518e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,9.695660992292689e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,7.161186658777297e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,9.695644257590176e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0004599179665092,285.5445251464844,294.1499938964844,288.2809143066406,287.5930480957031,289.8941650390625,288.6613464355469,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562486371849445e-09,0.0009811150375753,-0.008630909025669,0.0,0.0,0.0,-0.0066253747791051,60.0,4.712820529937744,-0.0,-6.562996901493534e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.207207767758518e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,9.695660992292689e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,7.161186658777297e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,9.695644257590176e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0004599179665092,285.5445251464844,294.1499938964844,288.2809143066406,287.5930480957031,289.8941650390625,288.6613464355469,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562486371849445e-09,0.0009811150375753,-0.008630909025669,0.0,0.0,0.0,-0.0066253747791051,60.0,4.712820529937744,-0.0,-6.562996901493534e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,9.200287604471669e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,9.688374120742084e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,7.155803905334324e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,9.688356658443809e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0004595723003149,285.5432434082031,294.1499938964844,288.2563171386719,287.5716552734375,289.8800048828125,288.6357727050781,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,4.6307783126831055,-0.0,-6.55312675235109e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,9.19359881663695e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.68132953858003e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,7.150601595640182e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458984375,0.0,0.0,9.681312803877518e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0004592381883412,285.5419616699219,294.1499938964844,288.2327880859375,287.54998779296875,289.86572265625,288.61102294921875,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,4.5500664710998535,-0.0,-6.543593400465397e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,9.1809437435586e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.668002894613892e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,7.140757952583954e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.66798615991138e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0004586060531437,285.5394287109375,294.1499938964844,288.1890563964844,287.505859375,289.8370056152344,288.5639343261719,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287146372629195e-09,0.0009783140849322,-0.0077727031894028,0.0,0.0,0.0,-0.0064630014821887,60.0,4.392341136932373,-0.0,-6.525574747229257e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,9.1809437435586e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.668002894613892e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,7.140757952583954e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,9.66798615991138e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0004586060531437,285.5394287109375,294.1499938964844,288.1890563964844,287.505859375,289.8370056152344,288.5639343261719,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287146372629195e-09,0.0009783140849322,-0.0077727031894028,0.0,0.0,0.0,-0.0064630014821887,60.0,4.392341136932373,-0.0,-6.525574747229257e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,9.169388795271516e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.655834583099931e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,7.131770689738914e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.65581857599318e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004580288659781,285.53692626953125,294.1499938964844,288.1499938964844,287.4605712890625,289.8081359863281,288.5199890136719,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770849719643,3.184605468220525e-09,0.0009770817123353,-0.0073951017111539,0.0,0.0,0.0,-0.0063915597274899,60.0,4.239290714263916,-0.0,-6.509143446464806e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,9.169388795271516e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.655834583099931e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,7.131770689738914e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.65581857599318e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0004580288659781,285.53692626953125,294.1499938964844,288.1499938964844,287.4605712890625,289.8081359863281,288.5199890136719,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770849719643,3.184605468220525e-09,0.0009770817123353,-0.0073951017111539,0.0,0.0,0.0,-0.0063915597274899,60.0,4.239290714263916,-0.0,-6.509143446464806e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.160987247014418e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.646987018641084e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,7.125236152205616e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.646971011534332e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0004576092178467,285.53448486328125,294.1499938964844,288.11572265625,287.4170227050781,289.7791442871094,288.4789123535156,285.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883411556,3.079787536108824e-09,0.0009761852561496,-0.0071204518899321,0.0,0.0,0.0,-0.0063395961187779,60.0,4.091953754425049,-0.0,-6.497204907418563e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.160987247014418e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,9.646987018641084e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,7.125236152205616e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,9.646971011534332e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,0.0004576092178467,285.53448486328125,294.1499938964844,288.11572265625,287.4170227050781,289.7791442871094,288.4789123535156,285.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883411556,3.079787536108824e-09,0.0009761852561496,-0.0071204518899321,0.0,0.0,0.0,-0.0063395961187779,60.0,4.091953754425049,-0.0,-6.497204907418563e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.157955355476588e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.64379360084422e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,7.122877286747098e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.64377832133323e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.000457457761513,285.53204345703125,294.1499938964844,288.08612060546875,287.3780822753906,289.7501220703125,288.43994140625,285.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418736418624803e-09,0.000975860923063,-0.0070211072452366,0.0,0.0,0.0,-0.0063207997009158,60.0,3.955052614212036,-0.0,-6.492889781384292e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,9.157955355476588e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.64379360084422e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,7.122877286747098e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.64377832133323e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.000457457761513,285.53204345703125,294.1499938964844,288.08612060546875,287.3780822753906,289.7501220703125,288.43994140625,285.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418736418624803e-09,0.000975860923063,-0.0070211072452366,0.0,0.0,0.0,-0.0063207997009158,60.0,3.955052614212036,-0.0,-6.492889781384292e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,9.158257307717577e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,9.64411156019196e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,7.123112300178036e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,9.644095553085208e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0004574728372972,285.5308532714844,294.1499938964844,288.0729675292969,287.3602294921875,289.735595703125,288.42095947265625,285.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455691302222476e-09,0.0009758924134075,-0.0070307902060449,0.0,0.0,0.0,-0.0063226311467587,60.0,3.891047239303589,-0.0,-6.493310422683862e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,9.159703040495516e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,9.645634418120608e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.124236435629427e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.645618411013857e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.0004575451021082,285.5296630859375,294.1499938964844,288.0609130859375,287.3434143066406,289.7210998535156,288.4022521972656,285.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522324708856e-09,0.0009760459070093,-0.0070778327062726,0.0,0.0,0.0,-0.0063315313309431,60.0,3.829897403717041,-0.0,-6.495353943591908e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.165894152829424e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.652152948547156e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,7.129050936782733e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.652137669036164e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0004578543303068,285.5273132324219,294.1499938964844,288.0398254394531,287.3128662109375,289.69219970703125,288.3653564453125,285.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,3.715770483016968,-0.0,-6.504121330408452e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.165894152829424e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,9.652152948547156e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,7.129050936782733e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.652137669036164e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,0.0004578543303068,285.5273132324219,294.1499938964844,288.0398254394531,287.3128662109375,289.69219970703125,288.3653564453125,285.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140522952804758e-09,0.0009767041774466,-0.0072795948944985,0.0,0.0,0.0,-0.0063697029836475,60.0,3.715770483016968,-0.0,-6.504121330408452e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.176303865388036e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.663114906288683e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,7.137147622415796e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.663099626777694e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0004583743575494,285.5250244140625,294.1499938964844,288.0226745605469,287.2861328125,289.6634521484375,288.328857421875,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095971785736e-09,0.0009778121020644,-0.0076191090047359,0.0,0.0,0.0,-0.0064339376986026,60.0,3.612168788909912,-0.0,-6.518888540085754e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,9.176303865388036e-05,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.663114906288683e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,7.137147622415796e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,9.663099626777694e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.0004583743575494,285.5250244140625,294.1499938964844,288.0226745605469,287.2861328125,289.6634521484375,288.328857421875,285.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095971785736e-09,0.0009778121020644,-0.0076191090047359,0.0,0.0,0.0,-0.0064339376986026,60.0,3.612168788909912,-0.0,-6.518888540085754e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,9.190769196720794e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.678347851149738e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,7.148398435674608e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.678332571638748e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.000459096947452,285.5227355957031,294.1499938964844,288.0091857910156,287.26300048828125,289.6348876953125,288.29266357421875,285.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450205232624625e-09,0.0009793521603569,-0.0080910362303256,0.0,0.0,0.0,-0.0065232249908149,60.0,3.518408298492432,-0.0,-6.539443120345825e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,9.190769196720794e-05,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,9.678347851149738e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,7.148398435674608e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53179931640625,0.0,0.0,9.678332571638748e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.000459096947452,285.5227355957031,294.1499938964844,288.0091857910156,287.26300048828125,289.6348876953125,288.29266357421875,285.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450205232624625e-09,0.0009793521603569,-0.0080910362303256,0.0,0.0,0.0,-0.0065232249908149,60.0,3.518408298492432,-0.0,-6.539443120345825e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.209143172483893e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.697696077637374e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,7.162689144024625e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.697680798126385e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.0004600147658493,285.5205078125,294.1499938964844,287.9991455078125,287.2431945800781,289.6065673828125,288.25689697265625,285.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679009763501994e-09,0.0009813085198402,-0.0086905490607023,0.0,0.0,0.0,-0.0066366530954837,60.0,3.433868169784546,-0.0,-6.565601040620096e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298767089844,0.0,0.0,9.209143172483893e-05,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,9.697696077637374e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,7.162689144024625e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.697680798126385e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.0004600147658493,285.5205078125,294.1499938964844,287.9991455078125,287.2431945800781,289.6065673828125,288.25689697265625,285.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679009763501994e-09,0.0009813085198402,-0.0086905490607023,0.0,0.0,0.0,-0.0066366530954837,60.0,3.433868169784546,-0.0,-6.565601040620096e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,9.219743515131996e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.708858124213292e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,7.170933531597257e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,9.708843572298063e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0004605442809406,285.5194091796875,294.1499938964844,287.99530029296875,287.2344970703125,289.5924987792969,288.2392272949219,285.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.0067020975984632,60.0,3.3949334621429443,-0.0,-6.580717126780655e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,9.231248259311542e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,9.72097332123667e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,7.17988150427118e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,9.720958769321442e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004611189651768,285.5183410644531,294.1499938964844,287.99224853515625,287.2265319824219,289.5785217285156,288.2218322753906,285.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,3.3580639362335205,-0.0,-6.597144164288693e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.256827615899964e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.747909643920138e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,7.199776882771403e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,9.74789509200491e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004623967397492,285.5162048339844,294.1499938964844,287.9883117675781,287.21270751953125,289.5508117675781,288.18798828125,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272896703128026e-09,0.0009863867890089,-0.0102466028183698,0.0,0.0,0.0,-0.0069310679100453,60.0,3.29016637802124,-0.0,-6.633741378436754e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.526611328125,0.0,0.0,9.256827615899964e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.747909643920138e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,7.199776882771403e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,9.74789509200491e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0004623967397492,285.5162048339844,294.1499938964844,287.9883117675781,287.21270751953125,289.5508117675781,288.18798828125,285.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272896703128026e-09,0.0009863867890089,-0.0102466028183698,0.0,0.0,0.0,-0.0069310679100453,60.0,3.29016637802124,-0.0,-6.633741378436754e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.28551671677269e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.77812014752999e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.222090061986819e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.77810559561476e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0004638298123609,285.5140991210937,294.1499938964844,287.9870300292969,287.2015380859375,289.5234680175781,288.15606689453125,285.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630226424495731e-09,0.0009894423419609,-0.0111828139051795,0.0,0.0,0.0,-0.0071082115173339,60.0,3.2297897338867188,-0.0,-6.674908803461221e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.28551671677269e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.77812014752999e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,7.222090061986819e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,9.77810559561476e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0004638298123609,285.5140991210937,294.1499938964844,287.9870300292969,287.2015380859375,289.5234680175781,288.15606689453125,285.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630226424495731e-09,0.0009894423419609,-0.0111828139051795,0.0,0.0,0.0,-0.0071082115173339,60.0,3.2297897338867188,-0.0,-6.674908803461221e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,9.316797513747588e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.811060590436682e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,7.246419409057125e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.811046038521454e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0004653923679143,285.51202392578125,294.1499938964844,287.9882202148437,287.1927185058594,289.4964904785156,288.1268005371094,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.01985830680951e-09,0.0009927740320563,-0.012203624472022,0.0,0.0,0.0,-0.0073013687506318,60.0,3.176320552825928,-0.0,-6.719943002053699e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,9.316797513747588e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.811060590436682e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,7.246419409057125e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.811046038521454e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0004653923679143,285.51202392578125,294.1499938964844,287.9882202148437,287.1927185058594,289.4964904785156,288.1268005371094,285.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927790379151,5.01985830680951e-09,0.0009927740320563,-0.012203624472022,0.0,0.0,0.0,-0.0073013687506318,60.0,3.176320552825928,-0.0,-6.719943002053699e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.349996980745344e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,9.84602011158131e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,7.272241055034101e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.846006287261844e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0004670507332775,285.510009765625,294.1499938964844,287.9916076660156,287.1860656738281,289.469970703125,288.1009521484375,285.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387961772951e-09,0.0009963101474568,-0.0132870059460401,0.0,0.0,0.0,-0.0075063733384013,60.0,3.129148483276367,-0.0,-6.767905347260239e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,9.349996980745344e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,9.84602011158131e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,7.272241055034101e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,9.846006287261844e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0004670507332775,285.510009765625,294.1499938964844,287.9916076660156,287.1860656738281,289.469970703125,288.1009521484375,285.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387961772951e-09,0.0009963101474568,-0.0132870059460401,0.0,0.0,0.0,-0.0075063733384013,60.0,3.129148483276367,-0.0,-6.767905347260239e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,9.36706637730822e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,9.863995364867152e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,7.28551676729694e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,9.863980812951922e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0004679034173022,285.509033203125,294.1499938964844,287.9940490722656,287.1834716796875,289.4568786621094,288.08953857421875,285.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646010770021803e-09,0.0009981283219531,-0.0138440243899822,0.0,0.0,0.0,-0.007611779961735,60.0,3.1077799797058105,-0.0,-6.79263223446469e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,9.384300210513176e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,9.882143058348448e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,7.298920536413789e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,9.88212923402898e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0004687642795033,285.5080261230469,294.1499938964844,287.9969482421875,287.1813049316406,289.4438781738281,288.0792236328125,285.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860677276814385e-09,0.0009999639587476,-0.0144063849002122,0.0,0.0,0.0,-0.0077181993983685,60.0,3.087733268737793,-0.0,-6.817641917677977e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.418815170647576e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.918488649418578e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,7.32576590962708e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.91847482509911e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004704883613158,285.506103515625,294.1499938964844,288.0039978027344,287.1781921386719,289.41827392578125,288.0619506835937,285.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906075903867994e-09,0.0010036402381956,-0.0155326295644044,0.0,0.0,0.0,-0.0079313339665532,60.0,3.0512263774871826,-0.0,-6.86786947312612e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,9.418815170647576e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,9.918488649418578e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,7.32576590962708e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,9.91847482509911e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0004704883613158,285.506103515625,294.1499938964844,288.0039978027344,287.1781921386719,289.41827392578125,288.0619506835937,285.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906075903867994e-09,0.0010036402381956,-0.0155326295644044,0.0,0.0,0.0,-0.0079313339665532,60.0,3.0512263774871826,-0.0,-6.86786947312612e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
