time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428940,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.452700760448352e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.954172128345816e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,7.352120883297175e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.95415830402635e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0004721810400951,285.5042419433594,294.1499938964844,288.01251220703125,287.1765441894531,289.3931884765625,288.0494079589844,285.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699729405358e-09,0.0010072495788335,-0.016638284549117,0.0,0.0,0.0,-0.0081405835226178,60.0,3.022648811340332,-0.0,-6.91736090630002e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,9.452700760448352e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,9.954172128345816e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,7.352120883297175e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.95415830402635e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,0.0004721810400951,285.5042419433594,294.1499938964844,288.01251220703125,287.1765441894531,289.3931884765625,288.0494079589844,285.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699729405358e-09,0.0010072495788335,-0.016638284549117,0.0,0.0,0.0,-0.0081405835226178,60.0,3.022648811340332,-0.0,-6.91736090630002e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,9.48536180658266e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.9885648523923e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,7.377523434115574e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.988551028072834e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.000473812513519,285.5023803710937,294.1499938964844,288.0222473144531,287.1760559082031,289.3686218261719,288.0415344238281,285.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119528078192161e-09,0.0010107284178957,-0.0177039001137018,0.0,0.0,0.0,-0.0083422660827636,60.0,3.0034220218658447,-0.0,-6.965230170408176e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,9.48536180658266e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163879394531,0.0,0.0,9.9885648523923e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,7.377523434115574e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.988551028072834e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.000473812513519,285.5023803710937,294.1499938964844,288.0222473144531,287.1760559082031,289.3686218261719,288.0415344238281,285.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119528078192161e-09,0.0010107284178957,-0.0177039001137018,0.0,0.0,0.0,-0.0083422660827636,60.0,3.0034220218658447,-0.0,-6.965230170408176e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,9.516694262856618e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001002155986498,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,7.40189352654852e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001002154604066,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004753776593133,285.5006103515625,294.1499938964844,288.032958984375,287.1764831542969,289.3445739746094,288.0379943847656,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.50980966301995e-09,0.0010140658123418,-0.0187261197715997,0.0,0.0,0.0,-0.0085357464849948,60.0,2.986247301101685,-0.0,-7.011308156279483e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51446533203125,0.0,0.0,9.516694262856618e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51495361328125,0.0,0.0,0.0001002155986498,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,7.40189352654852e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,0.0001002154604066,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0004753776593133,285.5006103515625,294.1499938964844,288.032958984375,287.1764831542969,289.3445739746094,288.0379943847656,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140732629224,7.50980966301995e-09,0.0010140658123418,-0.0187261197715997,0.0,0.0,0.0,-0.0085357464849948,60.0,2.986247301101685,-0.0,-7.011308156279483e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,9.532028343528508e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001003770667011,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,7.413819548673928e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001003769357339,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0004761436139233,285.4997253417969,294.1499938964844,288.0386047363281,287.177001953125,289.3327941894531,288.0378112792969,285.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,2.9786386489868164,-0.0,-7.033913362874955e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.54735151026398e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001005384328891,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,7.42573756724596e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001005382946459,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0004769090737681,285.4988708496094,294.1499938964844,288.0444030761719,287.1776428222656,289.32110595703125,288.0384521484375,285.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173390619456,7.89167931003476e-09,0.0010173311457037,-0.0197262484580278,0.0,0.0,0.0,-0.0087250554934144,60.0,2.9715917110443115,-0.0,-7.056539175209765e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,9.578793833497912e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001008695326163,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.450192788382992e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001008694016491,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0004784796910826,285.4971618652344,294.1499938964844,288.05633544921875,287.1792907714844,289.2982177734375,288.0421142578125,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283334018699406e-09,0.0010206800652667,-0.0207519438117742,0.0,0.0,0.0,-0.0089192148298025,60.0,2.9591383934021,-0.0,-7.103080434944786e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,9.578793833497912e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0001008695326163,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.450192788382992e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001008694016491,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0004784796910826,285.4971618652344,294.1499938964844,288.05633544921875,287.1792907714844,289.2982177734375,288.0421142578125,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283334018699406e-09,0.0010206800652667,-0.0207519438117742,0.0,0.0,0.0,-0.0089192148298025,60.0,2.9591383934021,-0.0,-7.103080434944786e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.611484711058438e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001012137799989,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,7.475618622265756e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001012136490317,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0004801126779057,285.4955444335937,294.1499938964844,288.0685119628906,287.1811218261719,289.2758483886719,288.0484619140625,285.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.6905451723851e-09,0.0010241620475426,-0.0218183137476444,0.0,0.0,0.0,-0.0091210873797535,60.0,2.948803663253784,-0.0,-7.151631820079275e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.611484711058438e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001012137799989,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,7.475618622265756e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001012136490317,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0004801126779057,285.4955444335937,294.1499938964844,288.0685119628906,287.1811218261719,289.2758483886719,288.0484619140625,285.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.6905451723851e-09,0.0010241620475426,-0.0218183137476444,0.0,0.0,0.0,-0.0091210873797535,60.0,2.948803663253784,-0.0,-7.151631820079275e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,9.64469145401381e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001015634552459,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,7.501446089008823e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001015633242786,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0004817714216187,285.49395751953125,294.1499938964844,288.0806884765625,287.1829528808594,289.2540588378906,288.05694580078125,285.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104180520580485e-09,0.0010276989778503,-0.0229014288634061,0.0,0.0,0.0,-0.0093261431902647,60.0,2.940146923065185,-0.0,-7.20111898999676e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090637207031,0.0,0.0,9.64469145401381e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001015634552459,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,7.501446089008823e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,0.0001015633242786,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0004817714216187,285.49395751953125,294.1499938964844,288.0806884765625,287.1829528808594,289.2540588378906,288.05694580078125,285.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104180520580485e-09,0.0010276989778503,-0.0229014288634061,0.0,0.0,0.0,-0.0093261431902647,60.0,2.940146923065185,-0.0,-7.20111898999676e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,9.677396883489564e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0001019078626995,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,7.52688356442377e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001019077390083,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0004834051360376,285.4924011230469,294.1499938964844,288.0926513671875,287.1845703125,289.2327880859375,288.06695556640625,285.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511583520804834e-09,0.001031182706356,-0.0239681489765644,0.0,0.0,0.0,-0.0095281107351183,60.0,2.932568073272705,-0.0,-7.250026357041861e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077819824219,0.0,0.0,9.677396883489564e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,0.0001019078626995,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,7.52688356442377e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001019077390083,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0004834051360376,285.4924011230469,294.1499938964844,288.0926513671875,287.1845703125,289.2327880859375,288.06695556640625,285.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311922524124,9.511583520804834e-09,0.001031182706356,-0.0239681489765644,0.0,0.0,0.0,-0.0095281107351183,60.0,2.932568073272705,-0.0,-7.250026357041861e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.693131869425996e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001020735580823,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,7.539121725130826e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001020734271151,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,0.0004841911431867,285.4916381835937,294.1499938964844,288.09844970703125,287.1851806640625,289.2223815917969,288.0723571777344,285.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328684002161,9.70758318175058e-09,0.0010328587377443,-0.0244813133031129,0.0,0.0,0.0,-0.009625275619328,60.0,2.9289779663085938,-0.0,-7.273614954783626e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,9.708359721116722e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001022339129121,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,7.550965528935194e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001022337819449,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,0.0004849518008995,285.49090576171875,294.1499938964844,288.1040954589844,287.1856689453125,289.21209716796875,288.0779113769531,285.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344904148951,9.897263453240155e-09,0.0010344805195927,-0.0249779149889946,0.0,0.0,0.0,-0.0097193084657192,60.0,2.92541241645813,-0.0,-7.296478798934913e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.736324136611074e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001025283927447,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.572714821435511e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001025282617774,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.00048634869745,285.4894714355469,294.1499938964844,288.11480712890625,287.18603515625,289.1918640136719,288.0892333984375,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245587489521313e-08,0.0010374592384323,-0.025889815762639,0.0,0.0,0.0,-0.0098919877782464,60.0,2.917905569076538,-0.0,-7.338559271374835e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,9.736324136611074e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001025283927447,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,7.572714821435511e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001025282617774,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.00048634869745,285.4894714355469,294.1499938964844,288.11480712890625,287.18603515625,289.1918640136719,288.0892333984375,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245587489521313e-08,0.0010374592384323,-0.025889815762639,0.0,0.0,0.0,-0.0098919877782464,60.0,2.917905569076538,-0.0,-7.338559271374835e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.759911336004734e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0001027767721097,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,7.591060420963913e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001027766484185,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0004875269078183,285.48809814453125,294.1499938964844,288.1245422363281,287.1854553222656,289.1722106933594,288.10040283203125,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399819584563,1.0539372929940782e-08,0.001039971364662,-0.0266588851809501,0.0,0.0,0.0,-0.0100376307964324,60.0,2.909246921539306,-0.0,-7.374145383209908e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.759911336004734e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046081542969,0.0,0.0,0.0001027767721097,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,7.591060420963913e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001027766484185,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0004875269078183,285.48809814453125,294.1499938964844,288.1245422363281,287.1854553222656,289.1722106933594,288.10040283203125,285.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399819584563,1.0539372929940782e-08,0.001039971364662,-0.0266588851809501,0.0,0.0,0.0,-0.0100376307964324,60.0,2.909246921539306,-0.0,-7.374145383209908e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.778008825378492e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001029673439916,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,7.605136488564312e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001029672203003,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0004884309601038,285.4867553710937,294.1499938964844,288.133056640625,287.1836853027344,289.15301513671875,288.1110534667969,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419095633551,1.0764757973902306e-08,0.0010418988531455,-0.027248864993453,0.0,0.0,0.0,-0.0101493643596768,60.0,2.898860454559326,-0.0,-7.401504120707615e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.778008825378492e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001029673439916,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,7.605136488564312e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001029672203003,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021667480469,0.0,0.0,0.0004884309601038,285.4867553710937,294.1499938964844,288.133056640625,287.1836853027344,289.15301513671875,288.1110534667969,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419095633551,1.0764757973902306e-08,0.0010418988531455,-0.027248864993453,0.0,0.0,0.0,-0.0101493643596768,60.0,2.898860454559326,-0.0,-7.401504120707615e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.78964744717814e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001030899074976,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,7.614188507432118e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001030897838063,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.000489012338221,285.4854736328125,294.1499938964844,288.1401062011719,287.18048095703125,289.13427734375,288.1207275390625,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431490372866,1.090966605943322e-08,0.0010431380942463,-0.0276281703263521,0.0,0.0,0.0,-0.0102212028577923,60.0,2.885881900787353,-0.0,-7.419120606755315e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.0,0.0,9.78964744717814e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0001030899074976,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,7.614188507432118e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.0001030897838063,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.000489012338221,285.4854736328125,294.1499938964844,288.1401062011719,287.18048095703125,289.13427734375,288.1207275390625,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431490372866,1.090966605943322e-08,0.0010431380942463,-0.0276281703263521,0.0,0.0,0.0,-0.0102212028577923,60.0,2.885881900787353,-0.0,-7.419120606755315e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.792727360036224e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001031223364407,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,7.616583752678707e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001031222127494,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0004891661810688,285.48486328125,294.1499938964844,288.1430053710937,287.1782531738281,289.1250915527344,288.1250915527344,285.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434768628329,1.0947985629172765e-08,0.0010434658033773,-0.0277284700423479,0.0,0.0,0.0,-0.0102401999756693,60.0,2.87820053100586,-0.0,-7.423782477644637e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,9.794119250727816e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,0.0001031369902193,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,7.617666415171698e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.000103136866528,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004892357392236,285.4842529296875,294.1499938964844,288.1454467773437,287.17559814453125,289.11602783203125,288.1291198730469,285.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436247102916,1.0965271357576968e-08,0.0010436137672513,-0.0277737136930227,0.0,0.0,0.0,-0.0102487690746784,60.0,2.8697333335876465,-0.0,-7.425886394685224e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.790928015718237e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001031033825711,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,7.615183858433738e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0001031032661558,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0004890763084404,285.4830627441406,294.1499938964844,288.1488037109375,287.1687927246094,289.09814453125,288.1359558105469,285.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.0925396587424533e-08,0.0010432730196043,-0.0276693440973758,0.0,0.0,0.0,-0.0102290036156773,60.0,2.849907398223877,-0.0,-7.421034098342717e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.790928015718237e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001031033825711,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,7.615183858433738e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0001031032661558,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,0.0004890763084404,285.4830627441406,294.1499938964844,288.1488037109375,287.1687927246094,289.09814453125,288.1359558105469,285.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.0925396587424533e-08,0.0010432730196043,-0.0276693440973758,0.0,0.0,0.0,-0.0102290036156773,60.0,2.849907398223877,-0.0,-7.421034098342717e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.779755055205896e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001029857303365,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,7.606493454659358e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001029856066452,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004885182133875,285.4819641113281,294.1499938964844,288.1499938964844,287.1598815917969,289.0806579589844,288.1409606933594,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420928010717,1.0786072479618273e-08,0.0010420819744467,-0.0273046549409627,0.0,0.0,0.0,-0.0101599358022212,60.0,2.8257524967193604,-0.0,-7.404094048979459e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.498779296875,0.0,0.0,9.779755055205896e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001029857303365,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,7.606493454659358e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989624023437,0.0,0.0,0.0001029856066452,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004885182133875,285.4819641113281,294.1499938964844,288.1499938964844,287.1598815917969,289.0806579589844,288.1409606933594,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420928010717,1.0786072479618273e-08,0.0010420819744467,-0.0273046549409627,0.0,0.0,0.0,-0.0101599358022212,60.0,2.8257524967193604,-0.0,-7.404094048979459e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,9.761562250787392e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001027941398206,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,7.592343172291294e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001027940234052,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0004876094462815,285.4808959960937,294.1499938964844,288.1499938964844,287.1498107910156,289.0635070800781,288.144287109375,285.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104015332181,1.0559272567434164e-08,0.0010401428444311,-0.0267109740525484,0.0,0.0,0.0,-0.0100475018844008,60.0,2.797795295715332,-0.0,-7.376558386340548e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,9.761562250787392e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001027941398206,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,7.592343172291294e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0001027940234052,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0004876094462815,285.4808959960937,294.1499938964844,288.1499938964844,287.1498107910156,289.0635070800781,288.144287109375,285.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104015332181,1.0559272567434164e-08,0.0010401428444311,-0.0267109740525484,0.0,0.0,0.0,-0.0100475018844008,60.0,2.797795295715332,-0.0,-7.376558386340548e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.738283551996574e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001025489982566,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,7.574236951768398e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001025488891173,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0004864466318394,285.4798889160156,294.1499938964844,288.1499938964844,287.13970947265625,289.0467224121094,288.1463317871094,285.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376721620559,1.026911089496707e-08,0.0010376619175076,-0.0259513929486274,0.0,0.0,0.0,-0.0099036572501063,60.0,2.7677838802337646,-0.0,-7.34140570557429e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.738283551996574e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001025489982566,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,7.574236951768398e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,0.0001025488891173,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0004864466318394,285.4798889160156,294.1499938964844,288.1499938964844,287.13970947265625,289.0467224121094,288.1463317871094,285.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376721620559,1.026911089496707e-08,0.0010376619175076,-0.0259513929486274,0.0,0.0,0.0,-0.0099036572501063,60.0,2.7677838802337646,-0.0,-7.34140570557429e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.724994015414268e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001024090524879,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,7.563900726381689e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001024089433485,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0004857828025706,285.4794006347656,294.1499938964844,288.1499938964844,287.1346740722656,289.0384521484375,288.1470642089844,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362557368353,1.0103468284228256e-08,0.0010362456087023,-0.0255177598446607,0.0,0.0,0.0,-0.0098215425387024,60.0,2.752373456954956,-0.0,-7.321375505853214e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,9.710763697512448e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,0.0001022592041408,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.552832539658993e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001022590877255,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0004850719997193,285.4789123535156,294.1499938964844,288.1499938964844,287.129638671875,289.0302734375,288.14764404296875,285.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347390780225,9.926108823776758e-09,0.0010347290663048,-0.0250534322112798,0.0,0.0,0.0,-0.0097336173057556,60.0,2.736764669418335,-0.0,-7.299959037254666e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,9.679987124400212e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001019351111608,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,7.528895366704091e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001019350020214,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004835346771869,285.4779968261719,294.1499938964844,288.1499938964844,287.1195373535156,289.01416015625,288.1484375,285.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542532986017704e-09,0.001031449297443,-0.0240491796284914,0.0,0.0,0.0,-0.0095434635877609,60.0,2.7051169872283936,-0.0,-7.253748890434508e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
