time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431280,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,9.679987124400212e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,0.0001019351111608,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,7.528895366704091e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,0.0001019350020214,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0004835346771869,285.4779968261719,294.1499938964844,288.1499938964844,287.1195373535156,289.01416015625,288.1484375,285.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542532986017704e-09,0.001031449297443,-0.0240491796284914,0.0,0.0,0.0,-0.0095434635877609,60.0,2.7051169872283936,-0.0,-7.253748890434508e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.647007391322404e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.000101587815152,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,7.503243978135288e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.0001015877060126,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0004818872548639,285.4771423339844,294.1499938964844,288.1499938964844,287.1094665527344,288.9984130859375,288.1489562988281,285.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.13150000059204e-09,0.001027934718877,-0.0229729618877172,0.0,0.0,0.0,-0.0093396976590156,60.0,2.6731178760528564,-0.0,-7.20439317092314e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,9.647007391322404e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.000101587815152,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,7.503243978135288e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.0001015877060126,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0004818872548639,285.4771423339844,294.1499938964844,288.1499938964844,287.1094665527344,288.9984130859375,288.1489562988281,285.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.13150000059204e-09,0.001027934718877,-0.0229729618877172,0.0,0.0,0.0,-0.0093396976590156,60.0,2.6731178760528564,-0.0,-7.20439317092314e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.612910071155056e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001012287466437,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,7.47672384022735e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0001012286375043,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0004801840404979,285.4763488769531,294.1499938964844,288.1499938964844,287.099365234375,288.9830017089844,288.1492919921875,285.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706550147508096e-09,0.0010243010474368,-0.0218602232635021,0.0,0.0,0.0,-0.009129031561315,60.0,2.641024351119995,-0.0,-7.15354318003847e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.612910071155056e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001012287466437,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,7.47672384022735e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0001012286375043,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0004801840404979,285.4763488769531,294.1499938964844,288.1499938964844,287.099365234375,288.9830017089844,288.1492919921875,285.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024309778586,8.706550147508096e-09,0.0010243010474368,-0.0218602232635021,0.0,0.0,0.0,-0.009129031561315,60.0,2.641024351119995,-0.0,-7.15354318003847e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.578738536220044e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.000100868899608,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.4501454946585e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001008687977446,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004784771008417,285.4755859375,294.1499938964844,288.1499938964844,287.0892639160156,288.9679260253906,288.1495056152344,285.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206677252426,8.280680141581342e-09,0.0010206594597548,-0.0207449924200773,0.0,0.0,0.0,-0.0089179100468754,60.0,2.609082698822021,-0.0,-7.102764243427373e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,9.578738536220044e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.000100868899608,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,7.4501454946585e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001008687977446,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004784771008417,285.4755859375,294.1499938964844,288.1499938964844,287.0892639160156,288.9679260253906,288.1495056152344,285.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206677252426,8.280680141581342e-09,0.0010206594597548,-0.0207449924200773,0.0,0.0,0.0,-0.0089179100468754,60.0,2.609082698822021,-0.0,-7.102764243427373e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,9.561923798173666e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0001006918319035,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,7.437066960847005e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0001006917300401,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0004776371642947,285.4752502441406,294.1499938964844,288.1499938964844,287.0841979980469,288.96051025390625,288.14959716796875,285.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188756277784,8.071124213415715e-09,0.0010188675951212,-0.0201961994171142,0.0,0.0,0.0,-0.0088140238076448,60.0,2.593243360519409,-0.0,-7.077844088598796e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.545429929858074e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001005181475193,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,7.424238719977438e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001005180456559,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,0.0004768132930621,285.4748840332031,294.1499938964844,288.1499938964844,287.07916259765625,288.9531555175781,288.149658203125,285.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171177564188,7.865573081744515e-09,0.0010171098401769,-0.0196578744798898,0.0,0.0,0.0,-0.0087121231481432,60.0,2.577524423599243,-0.0,-7.053441919424587e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,9.51375113800168e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001001845448627,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,7.399599417112768e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001001844429993,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004752308595925,285.4742431640625,294.1499938964844,288.1499938964844,287.0690612792969,288.938720703125,288.1497497558594,285.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470764451511513e-09,0.001013733795844,-0.0186238512396812,0.0,0.0,0.0,-0.0085163991898298,60.0,2.5465261936187744,-0.0,-7.006691049582514e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,9.51375113800168e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,0.0001001845448627,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,7.399599417112768e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001001844429993,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004752308595925,285.4742431640625,294.1499938964844,288.1499938964844,287.0690612792969,288.938720703125,288.1497497558594,285.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470764451511513e-09,0.001013733795844,-0.0186238512396812,0.0,0.0,0.0,-0.0085163991898298,60.0,2.5465261936187744,-0.0,-7.006691049582514e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,9.484244947088882e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,9.987383236875758e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.37664959160611e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.987373050535098e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0004737569834105,285.4736328125,294.1499938964844,288.1499938964844,287.0589294433594,288.9245910644531,288.1498107910156,285.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103037269473589e-09,0.0010105893015861,-0.017660703510046,0.0,0.0,0.0,-0.0083341002464294,60.0,2.5162389278411865,-0.0,-6.963286836025874e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,9.484244947088882e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,9.987383236875758e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,7.37664959160611e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.987373050535098e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0004737569834105,285.4736328125,294.1499938964844,288.1499938964844,287.0589294433594,288.9245910644531,288.1498107910156,285.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.103037269473589e-09,0.0010105893015861,-0.017660703510046,0.0,0.0,0.0,-0.0083341002464294,60.0,2.5162389278411865,-0.0,-6.963286836025874e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,9.45724532357417e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,9.958951704902574e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,7.355650450335816e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.958941518561916e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,0.000472408341011,285.4730529785156,294.1499938964844,288.1499938964844,287.048828125,288.9107666015625,288.1498718261719,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766548210634937e-09,0.0010077119804918,-0.0167793333530426,0.0,0.0,0.0,-0.0081672882661223,60.0,2.486757516860962,-0.0,-6.923687578819226e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,9.45724532357417e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,9.958951704902574e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,7.355650450335816e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.958941518561916e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,0.000472408341011,285.4730529785156,294.1499938964844,288.1499938964844,287.048828125,288.9107666015625,288.1498718261719,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766548210634937e-09,0.0010077119804918,-0.0167793333530426,0.0,0.0,0.0,-0.0081672882661223,60.0,2.486757516860962,-0.0,-6.923687578819226e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,9.43286286201328e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.93327485048212e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,7.336685666814446e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.933265391737224e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0004711903748102,285.4725341796875,294.1499938964844,288.1499938964844,287.0387268066406,288.897216796875,288.14990234375,285.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661961137428e-09,0.001005113357678,-0.0159833244979381,0.0,0.0,0.0,-0.0080166384577751,60.0,2.4581170082092285,-0.0,-6.888021886197748e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,9.43286286201328e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.93327485048212e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,7.336685666814446e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.933265391737224e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0004711903748102,285.4725341796875,294.1499938964844,288.1499938964844,287.0387268066406,288.897216796875,288.14990234375,285.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661961137428e-09,0.001005113357678,-0.0159833244979381,0.0,0.0,0.0,-0.0080166384577751,60.0,2.4581170082092285,-0.0,-6.888021886197748e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,9.421629511052744e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,9.921445598592982e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,7.327948696911335e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.921436139848085e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.000470629252959,285.4722900390625,294.1499938964844,288.1499938964844,287.0336608886719,288.8905334472656,288.14990234375,285.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039224289357,6.322656176394048e-09,0.001003916026093,-0.0156165799126029,0.0,0.0,0.0,-0.0079472307115793,60.0,2.444110870361328,-0.0,-6.871621138770935e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,9.410877100890502e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.91012275335379e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.319585711229593e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,9.910113294608892e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0004700921708717,285.4720764160156,294.1499938964844,288.1499938964844,287.0285949707031,288.8839416503906,288.14990234375,285.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027763200923,6.188644707805224e-09,0.0010027701500803,-0.0152655318379402,0.0,0.0,0.0,-0.0078807957470417,60.0,2.430306434631348,-0.0,-6.85594088167818e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,9.389967453898862e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.888103522825986e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,7.30332249077037e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.888094064081088e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0004690476926043,285.4716491699219,294.1499938964844,288.1499938964844,287.0184631347656,288.87091064453125,288.1499328613281,285.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000547548756,5.928036284075233e-09,0.0010005416115745,-0.0145828407257795,0.0,0.0,0.0,-0.0077516008168458,60.0,2.403167247772217,-0.0,-6.82549909925001e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,9.389967453898862e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,9.888103522825986e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,7.30332249077037e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,9.888094064081088e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0004690476926043,285.4716491699219,294.1499938964844,288.1499938964844,287.0184631347656,288.87091064453125,288.1499328613281,285.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000547548756,5.928036284075233e-09,0.0010005416115745,-0.0145828407257795,0.0,0.0,0.0,-0.0077516008168458,60.0,2.403167247772217,-0.0,-6.82549909925001e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,9.368883911520244e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.865900938166304e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,7.286923209903762e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,9.865891479421408e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0004679945122916,285.47125244140625,294.1499938964844,288.1499938964844,287.0083312988281,288.858154296875,288.14996337890625,285.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665256708198285e-09,0.0009982945630326,-0.013894441537559,0.0,0.0,0.0,-0.0076213292777538,60.0,2.376434087753296,-0.0,-6.794871865167806e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,9.368883911520244e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,9.865900938166304e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,7.286923209903762e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,9.865891479421408e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0004679945122916,285.47125244140625,294.1499938964844,288.1499938964844,287.0083312988281,288.858154296875,288.14996337890625,285.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665256708198285e-09,0.0009982945630326,-0.013894441537559,0.0,0.0,0.0,-0.0076213292777538,60.0,2.376434087753296,-0.0,-6.794871865167806e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.347002196591347e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.842858707997948e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,7.269904017448425e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.84284924925305e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0004669014888349,285.47088623046875,294.1499938964844,288.1499938964844,286.9981994628906,288.8456420898437,288.14996337890625,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392546853499881e-09,0.0009959626477211,-0.0131800090894103,0.0,0.0,0.0,-0.0074861356988549,60.0,2.349893808364868,-0.0,-6.763160342870833e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,9.347002196591347e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.842858707997948e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,7.269904017448425e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,9.84284924925305e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,0.0004669014888349,285.47088623046875,294.1499938964844,288.1499938964844,286.9981994628906,288.8456420898437,288.14996337890625,285.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392546853499881e-09,0.0009959626477211,-0.0131800090894103,0.0,0.0,0.0,-0.0074861356988549,60.0,2.349893808364868,-0.0,-6.763160342870833e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.324226266471668e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.818874241318554e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.252189243445173e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,9.818865510169417e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0004657637909986,285.4705810546875,294.1499938964844,288.1499938964844,286.9880676269531,288.8334045410156,288.14996337890625,285.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108691247812658e-09,0.000993535388261,-0.0124363545328378,0.0,0.0,0.0,-0.0073454161174595,60.0,2.323448181152344,-0.0,-6.730231660867504e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.324226266471668e-05,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,9.818874241318554e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.252189243445173e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,9.818865510169417e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0004657637909986,285.4705810546875,294.1499938964844,288.1499938964844,286.9880676269531,288.8334045410156,288.14996337890625,285.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108691247812658e-09,0.000993535388261,-0.0124363545328378,0.0,0.0,0.0,-0.0073454161174595,60.0,2.323448181152344,-0.0,-6.730231660867504e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,9.312572365161031e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,9.80660188361071e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,7.243124855449423e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.806593152461572e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.0004651816561818,285.470458984375,294.1499938964844,288.1499938964844,286.9830017089844,288.8273620605469,288.14996337890625,285.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963451427641985e-09,0.0009922934696078,-0.0120558431372046,0.0,0.0,0.0,-0.0072734141722321,60.0,2.3102588653564453,-0.0,-6.713413824854797e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.300818055635318e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.794224024517462e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48712158203125,0.0,0.0,7.233982614707202e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.794215293368325e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,0.0004645945155061,285.4703063964844,294.1499938964844,288.1499938964844,286.9779357910156,288.8214111328125,288.14996337890625,285.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910456137731,4.816961052256374e-09,0.0009910408407449,-0.0116720497608184,0.0,0.0,0.0,-0.0072007924318313,60.0,2.2970988750457764,-0.0,-6.696473064948806e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.277255594497548e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.769410826265812e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,7.215655932668597e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,9.769402095116676e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0004634175274986,285.4700927734375,294.1499938964844,288.1499938964844,286.9678039550781,288.8096618652344,288.14996337890625,285.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.52330795042144e-09,0.0009885296458378,-0.0109026869758963,0.0,0.0,0.0,-0.0070552160032093,60.0,2.2708969116210938,-0.0,-6.662577334282106e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.277255594497548e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.769410826265812e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,7.215655932668597e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,9.769402095116676e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0004634175274986,285.4700927734375,294.1499938964844,288.1499938964844,286.9678039550781,288.8096618652344,288.14996337890625,285.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885341860353,4.52330795042144e-09,0.0009885296458378,-0.0109026869758963,0.0,0.0,0.0,-0.0070552160032093,60.0,2.2708969116210938,-0.0,-6.662577334282106e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.254081669496372e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.745007992023602e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,7.197631930466741e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.744999260874464e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.000462259951746,285.4698791503906,294.1499938964844,288.1499938964844,286.9576416015625,288.7981262207031,288.1499938964844,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860643185675,4.234505635025698e-09,0.0009860601276159,-0.0101460134610533,0.0,0.0,0.0,-0.0069120437838137,60.0,2.2449350357055664,-0.0,-6.629325355334005e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.254081669496372e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,9.745007992023602e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,7.197631930466741e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.744999260874464e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.000462259951746,285.4698791503906,294.1499938964844,288.1499938964844,286.9576416015625,288.7981262207031,288.1499938964844,285.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860643185675,4.234505635025698e-09,0.0009860601276159,-0.0101460134610533,0.0,0.0,0.0,-0.0069120437838137,60.0,2.2449350357055664,-0.0,-6.629325355334005e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.231847070623188e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.721593232825398e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,7.180337706813589e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.72158450167626e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0004611492913682,285.4697265625,294.1499938964844,288.1499938964844,286.947509765625,288.7868347167969,288.1499938964844,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983694451861,3.9574015175958274e-09,0.0009836904937401,-0.0094199748709797,0.0,0.0,0.0,-0.0067746709100902,60.0,2.2193140983581543,-0.0,-6.597498725113837e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.231847070623188e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,9.721593232825398e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,7.180337706813589e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.72158450167626e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,0.0004611492913682,285.4697265625,294.1499938964844,288.1499938964844,286.947509765625,288.7868347167969,288.1499938964844,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983694451861,3.9574015175958274e-09,0.0009836904937401,-0.0094199748709797,0.0,0.0,0.0,-0.0067746709100902,60.0,2.2193140983581543,-0.0,-6.597498725113837e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.211050200974567e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,9.699693328002468e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,7.164162525441498e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.699685324449092e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0004601104592438,285.4696044921875,294.1499938964844,288.1499938964844,286.9373474121094,288.7757873535156,288.1499938964844,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982199524970842e-09,0.0009814740624278,-0.0087408814579248,0.0,0.0,0.0,-0.0066461828537285,60.0,2.194133043289185,-0.0,-6.567799459844538e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.211050200974567e-05,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,9.699693328002468e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,7.164162525441498e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,9.699685324449092e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0004601104592438,285.4696044921875,294.1499938964844,288.1499938964844,286.9373474121094,288.7757873535156,288.1499938964844,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982199524970842e-09,0.0009814740624278,-0.0087408814579248,0.0,0.0,0.0,-0.0066461828537285,60.0,2.194133043289185,-0.0,-6.567799459844538e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,9.201326611218974e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.689453145256266e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,7.156599167501554e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.68944514170289e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0004596247454173,285.4695739746094,294.1499938964844,288.1499938964844,286.9322814941406,288.7703552246094,288.1499938964844,285.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804413421079,3.577030005530446e-09,0.0009804377332329,-0.0084233414381742,0.0,0.0,0.0,-0.00658610323444,60.0,2.181734561920166,-0.0,-6.553936060527121e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,9.192097058985382e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,9.679734648671e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,7.149421435315162e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,9.679725917521864e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,0.0004591637116391,285.4695129394531,294.1499938964844,288.1499938964844,286.9271850585937,288.76495361328125,288.1499938964844,285.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794576326385,3.462006903376391e-09,0.0009794541401788,-0.008121958002448,0.0,0.0,0.0,-0.0065290811471641,60.0,2.169473171234131,-0.0,-6.54079101991556e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
