time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433620,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,9.175257582683116e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.662001684773712e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,7.136323256418109e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,9.661992953624576e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0004583225527312,285.469482421875,294.1499938964844,288.1499938964844,286.9170227050781,288.7543334960937,288.1499938964844,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776626247912,3.252127900310597e-09,0.0009776593651622,-0.0075720273889601,0.0,0.0,0.0,-0.0064250347204506,60.0,2.1453683376312256,-0.0,-6.516839334835822e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,9.175257582683116e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.662001684773712e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,7.136323256418109e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,9.661992953624576e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,0.0004583225527312,285.469482421875,294.1499938964844,288.1499938964844,286.9170227050781,288.7543334960937,288.1499938964844,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776626247912,3.252127900310597e-09,0.0009776593651622,-0.0075720273889601,0.0,0.0,0.0,-0.0064250347204506,60.0,2.1453683376312256,-0.0,-6.516839334835822e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,9.16079297894612e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,9.64676946750842e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,7.125073170755059e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.646761463955043e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0004576000210363,285.4694519042969,294.1499938964844,288.1499938964844,286.9068603515625,288.743896484375,288.1499938964844,285.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976120645646,3.071842558100002e-09,0.0009761175606399,-0.0070996335707604,0.0,0.0,0.0,-0.0063356589525938,60.0,2.1218810081481934,-0.0,-6.496301097058679e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,9.16079297894612e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,9.64676946750842e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851379394531,0.0,0.0,7.125073170755059e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.646761463955043e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,0.0004576000210363,285.4694519042969,294.1499938964844,288.1499938964844,286.9068603515625,288.743896484375,288.1499938964844,285.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976120645646,3.071842558100002e-09,0.0009761175606399,-0.0070996335707604,0.0,0.0,0.0,-0.0063356589525938,60.0,2.1218810081481934,-0.0,-6.496301097058679e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,9.14885604288429e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.634198795538396e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.115788321243599e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.63419079198502e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0004570037708617,285.469482421875,294.1499938964844,288.1499938964844,286.8966979980469,288.7336730957031,288.1499938964844,285.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748480515554,2.923052022651973e-09,0.0009748451411724,-0.0067097605206072,0.0,0.0,0.0,-0.0062618963420391,60.0,2.0989999771118164,-0.0,-6.4793745480074e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,9.14885604288429e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.634198795538396e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,7.115788321243599e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.63419079198502e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,0.0004570037708617,285.469482421875,294.1499938964844,288.1499938964844,286.8966979980469,288.7336730957031,288.1499938964844,285.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748480515554,2.923052022651973e-09,0.0009748451411724,-0.0067097605206072,0.0,0.0,0.0,-0.0062618963420391,60.0,2.0989999771118164,-0.0,-6.4793745480074e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.139633766608311e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,9.624487574910744e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,7.108615682227537e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.62447957135737e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0004565431154333,285.4695129394531,294.1499938964844,288.1499938964844,286.88653564453125,288.7236022949219,288.1499938964844,285.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738647495396,2.808087096184408e-09,0.0009738619555719,-0.0064085177145898,0.0,0.0,0.0,-0.0062049026601016,60.0,2.0767931938171387,-0.0,-6.46631121981045e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.139633766608311e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,9.624487574910744e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,7.108615682227537e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.62447957135737e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,0.0004565431154333,285.4695129394531,294.1499938964844,288.1499938964844,286.88653564453125,288.7236022949219,288.1499938964844,285.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738647495396,2.808087096184408e-09,0.0009738619555719,-0.0064085177145898,0.0,0.0,0.0,-0.0062049026601016,60.0,2.0767931938171387,-0.0,-6.46631121981045e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.135987784247844e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,9.62064805207774e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,7.10578024154529e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.620640048524363e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.0004563609836623,285.46954345703125,294.1499938964844,288.1499938964844,286.8814392089844,288.7186584472656,288.1499938964844,285.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734759805724,2.7626292364857363e-09,0.0009734731866046,-0.0062894043512642,0.0,0.0,0.0,-0.0061823669821023,60.0,2.065959930419922,-0.0,-6.461149126835154e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.13304029381834e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,9.617543400963768e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,7.103486859705299e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.617536125006154e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.000456213747384,285.4696044921875,294.1499938964844,288.1499938964844,286.8763427734375,288.7137451171875,288.1499938964844,285.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731615427881,2.725866643515928e-09,0.000973158807028,-0.006193074863404,0.0,0.0,0.0,-0.0061641419306397,60.0,2.055272102355957,-0.0,-6.456976109348035e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.129344107350336e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.613651491235942e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.100612128851935e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.613643487682566e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0004560291126836,285.4696960449219,294.1499938964844,288.1499938964844,286.8661804199219,288.7040405273437,288.1499938964844,285.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670694701,2.679753974277332e-09,0.0009727643919177,-0.0060722450725734,0.0,0.0,0.0,-0.0061412812210619,60.0,2.034393787384033,-0.0,-6.451744383184632e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.129344107350336e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.613651491235942e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.100612128851935e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.613643487682566e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.0004560291126836,285.4696960449219,294.1499938964844,288.1499938964844,286.8661804199219,288.7040405273437,288.1499938964844,285.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670694701,2.679753974277332e-09,0.0009727643919177,-0.0060722450725734,0.0,0.0,0.0,-0.0061412812210619,60.0,2.034393787384033,-0.0,-6.451744383184632e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.128657256951556e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.612928261049092e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,7.100078073563054e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,9.612920257495716e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004559947992675,285.4697570800781,294.1499938964844,288.1499938964844,286.8608703613281,288.6990661621094,288.1499938964844,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726935531944,2.671160403977524e-09,0.000972690875642,-0.006049727089703,0.0,0.0,0.0,-0.0061370208859443,60.0,2.0238258838653564,-0.0,-6.450769518551169e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.128681267611682e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.61295299930498e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,7.10009626345709e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.612945723347366e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004559960216283,285.4698486328125,294.1499938964844,288.1499938964844,286.8559875488281,288.69451904296875,288.1499938964844,285.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726957650855,2.6714304102171127e-09,0.0009726931457407,-0.0060504344291985,0.0,0.0,0.0,-0.0061371545307338,60.0,2.014198064804077,-0.0,-6.450800071888807e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.130005491897464e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,9.61434780037962e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,7.101126539055258e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.614339796826243e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004560621455311,285.4700012207031,294.1499938964844,288.1483459472656,286.8450622558594,288.6851501464844,288.14990234375,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728362783789,2.687864375516824e-09,0.0009728336008265,-0.0060934969224035,0.0,0.0,0.0,-0.0061453012749552,60.0,1.9941504001617432,-0.0,-6.452664536027441e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.130005491897464e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,9.61434780037962e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,7.101126539055258e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.614339796826243e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004560621455311,285.4700012207031,294.1499938964844,288.1483459472656,286.8450622558594,288.6851501464844,288.14990234375,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728362783789,2.687864375516824e-09,0.0009728336008265,-0.0060934969224035,0.0,0.0,0.0,-0.0061453012749552,60.0,1.9941504001617432,-0.0,-6.452664536027441e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.132379636866972e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.616847819415852e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.102972449501976e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.616839815862475e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0004561807727441,285.47021484375,294.1499938964844,288.1434936523437,286.832763671875,288.6758728027344,288.1495361328125,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730887250043,2.717384095518582e-09,0.0009730859892442,-0.0061708479188382,0.0,0.0,0.0,-0.0061599351465702,60.0,1.973207831382752,-0.0,-6.456014034483816e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.132379636866972e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.616847819415852e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.102972449501976e-05,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.616839815862475e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0004561807727441,285.47021484375,294.1499938964844,288.1434936523437,286.832763671875,288.6758728027344,288.1495361328125,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730887250043,2.717384095518582e-09,0.0009730859892442,-0.0061708479188382,0.0,0.0,0.0,-0.0061599351465702,60.0,1.973207831382752,-0.0,-6.456014034483816e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.13397889235057e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.618531476007774e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.104216638254002e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.61852420005016e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0004562606627587,285.4703063964844,294.1499938964844,288.1399230957031,286.8260803222656,288.6712341308594,288.14910888671875,285.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732588659971,2.7372775157630262e-09,0.0009732561302371,-0.006222974974662,0.0,0.0,0.0,-0.006169797386974,60.0,1.9621057510375977,-0.0,-6.458271428755324e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840393066406,0.0,0.0,9.135786967817694e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.620435594115406e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.105622353265062e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.620428318157792e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0004563509719446,285.4704284667969,294.1499938964844,288.1356506347656,286.8191223144531,288.6666259765625,288.1485595703125,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734511841088,2.75977329877719e-09,0.0009734483901411,-0.0062819211743772,0.0,0.0,0.0,-0.0061809490434825,60.0,1.9507073163986208,-0.0,-6.460825119347646e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.140146721620113e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.625026723369956e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.109013677109033e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.625019447412342e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004565687559079,285.4706726074219,294.1499938964844,288.12506103515625,286.8042297363281,288.6573791503906,288.1467590332031,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739152155816,2.814032340481276e-09,0.0009739124216139,-0.0064240964129567,0.0,0.0,0.0,-0.0062078479677438,60.0,1.9268031120300293,-0.0,-6.466986235409422e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.140146721620113e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.625026723369956e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.109013677109033e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.625019447412342e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0004565687559079,285.4706726074219,294.1499938964844,288.12506103515625,286.8042297363281,288.6573791503906,288.1467590332031,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739152155816,2.814032340481276e-09,0.0009739124216139,-0.0064240964129567,0.0,0.0,0.0,-0.0062078479677438,60.0,1.9268031120300293,-0.0,-6.466986235409422e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.145417425315828e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,9.630576823838056e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,7.113112951628864e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.63056954788044e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.000456832058262,285.4709777832031,294.1499938964844,288.11187744140625,286.7882385253906,288.6480712890625,288.1439514160156,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762792252,2.879640748076895e-09,0.0009744734270498,-0.0065960106439888,0.0,0.0,0.0,-0.0062403725460171,60.0,1.9014979600906368,-0.0,-6.474439828707548e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.145417425315828e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,9.630576823838056e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,7.113112951628864e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.63056954788044e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,0.000456832058262,285.4709777832031,294.1499938964844,288.11187744140625,286.7882385253906,288.6480712890625,288.1439514160156,285.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744762792252,2.879640748076895e-09,0.0009744734270498,-0.0065960106439888,0.0,0.0,0.0,-0.0062403725460171,60.0,1.9014979600906368,-0.0,-6.474439828707548e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.151573613053188e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.637059702072293e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,7.117901259334758e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.637052426114678e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004571395693346,285.4712829589844,294.1499938964844,288.0963134765625,286.7712097167969,288.6386413574219,288.1398620605469,285.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751317556947,2.956282552091238e-09,0.000975128787104,-0.0067968345247209,0.0,0.0,0.0,-0.0062783672474324,60.0,1.8748345375061035,-0.0,-6.483152503733437e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.151573613053188e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.637059702072293e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,7.117901259334758e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.637052426114678e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0004571395693346,285.4712829589844,294.1499938964844,288.0963134765625,286.7712097167969,288.6386413574219,288.1398620605469,285.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751317556947,2.956282552091238e-09,0.000975128787104,-0.0067968345247209,0.0,0.0,0.0,-0.0062783672474324,60.0,1.8748345375061035,-0.0,-6.483152503733437e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,9.158562170341612e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.644418605603278e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,7.123336399672553e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.644411329645663e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.000457488669781,285.4716186523437,294.1499938964844,288.07861328125,286.7532043457031,288.6291198730469,288.1344909667969,285.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.043293395066371e-09,0.0009758727974258,-0.0070248269475996,0.0,0.0,0.0,-0.0063215023837983,60.0,1.847006559371948,-0.0,-6.49305107458531e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,9.158562170341612e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,9.644418605603278e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,7.123336399672553e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.644411329645663e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.000457488669781,285.4716186523437,294.1499938964844,288.07861328125,286.7532043457031,288.6291198730469,288.1344909667969,285.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758824318,3.043293395066371e-09,0.0009758727974258,-0.0070248269475996,0.0,0.0,0.0,-0.0063215023837983,60.0,1.847006559371948,-0.0,-6.49305107458531e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.162325295619668e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.648381092119962e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,7.126263517420739e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.648374543758108e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0004576766514219,285.4717712402344,294.1499938964844,288.06903076171875,286.7438659667969,288.624267578125,288.13116455078125,285.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762765257619,3.090149913731466e-09,0.0009762734407559,-0.007147604599595,0.0,0.0,0.0,-0.0063447309657931,60.0,1.832619428634644,-0.0,-6.498385118902661e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,9.166293602902442e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.652560402173548e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.129349978640676e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.652553126215936e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0004578748776111,285.4719543457031,294.1499938964844,288.0589904785156,286.7343139648437,288.6194152832031,288.1274719238281,285.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766991715878,3.139564386245297e-09,0.0009766960283741,-0.0072770831175148,0.0,0.0,0.0,-0.0063692280091345,60.0,1.8179781436920168,-0.0,-6.504011906827145e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.174778824672104e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.661495278123766e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,7.13594927219674e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.661488002166152e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0004582987457979,285.47235107421875,294.1499938964844,288.0375671386719,286.71466064453125,288.6094970703125,288.1185607910156,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776027873158,3.245221869008219e-09,0.0009775995276868,-0.0075539327226579,0.0,0.0,0.0,-0.0064216069877147,60.0,1.787835955619812,-0.0,-6.5160520534846e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,9.174778824672104e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.661495278123766e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,7.13594927219674e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,9.661488002166152e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0004582987457979,285.47235107421875,294.1499938964844,288.0375671386719,286.71466064453125,288.6094970703125,288.1185607910156,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776027873158,3.245221869008219e-09,0.0009775995276868,-0.0075539327226579,0.0,0.0,0.0,-0.0064216069877147,60.0,1.787835955619812,-0.0,-6.5160520534846e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.180172492051496e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.667174890637398e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,7.140144589357078e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.667168342275544e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.0004585681890603,285.4725952148437,294.1499938964844,288.02398681640625,286.7025451660156,288.6034240722656,288.11236572265625,285.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781771805137,3.312390361998041e-09,0.0009781738044694,-0.0077299303375184,0.0,0.0,0.0,-0.0064549050293862,60.0,1.769316554069519,-0.0,-6.52371241471883e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,9.183896327158436e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,9.67109590419568e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,7.143040420487523e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.671089355833828e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0004587541625369,285.4727783203125,294.1499938964844,288.0146484375,286.6943054199219,288.599365234375,288.1079406738281,285.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785736910998,3.3587590486661156e-09,0.0009785704314708,-0.0078514274209737,0.0,0.0,0.0,-0.0064778923988342,60.0,1.75681734085083,-0.0,-6.5290031159293e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,9.193571895593776e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,9.681285155238584e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.150565943447873e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.681278606876732e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0004592375189531,285.47320556640625,294.1499938964844,287.9903869628906,286.6733703613281,288.5889892578125,288.09527587890625,285.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796041995286,3.479255772376177e-09,0.000979600707069,-0.0081671541556715,0.0,0.0,0.0,-0.0065376278944313,60.0,1.7248899936676023,-0.0,-6.542761354921822e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,9.193571895593776e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,9.681285155238584e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.150565943447873e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,9.681278606876732e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0004592375189531,285.47320556640625,294.1499938964844,287.9903869628906,286.6733703613281,288.5889892578125,288.09527587890625,285.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796041995286,3.479255772376177e-09,0.000979600707069,-0.0081671541556715,0.0,0.0,0.0,-0.0065376278944313,60.0,1.7248899936676023,-0.0,-6.542761354921822e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,9.203724039252847e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,9.691974992165342e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,7.158461812650785e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.691968443803488e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.000459744624095,285.4736633300781,294.1499938964844,287.9649963378906,286.6518859863281,288.5783386230469,288.0805969238281,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806854650378,3.605679532725503e-09,0.0009806818561628,-0.0084984097629785,0.0,0.0,0.0,-0.0066003017127513,60.0,1.692181944847107,-0.0,-6.557211662538975e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,9.203724039252847e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,9.691974992165342e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,7.158461812650785e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,9.691968443803488e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844665527344,0.0,0.0,0.000459744624095,285.4736633300781,294.1499938964844,287.9649963378906,286.6518859863281,288.5783386230469,288.0805969238281,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806854650378,3.605679532725503e-09,0.0009806818561628,-0.0084984097629785,0.0,0.0,0.0,-0.0066003017127513,60.0,1.692181944847107,-0.0,-6.557211662538975e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.20893144211732e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.697458881419152e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,7.16251161065884e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.6974523330573e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,0.0004600047541316,285.4739074707031,294.1499938964844,287.9519348144531,286.6409912109375,288.5729064941406,288.0724182128906,285.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981240067631,3.6705336547981915e-09,0.0009812363423407,-0.0086683388799428,0.0,0.0,0.0,-0.0066324523650109,60.0,1.675552248954773,-0.0,-6.564631149785782e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
