time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435960,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,9.21423707040958e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.703046089271083e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.166638533817604e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.703039540909232e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0004602697736117,285.4741516113281,294.1499938964844,287.93865966796875,286.6299743652344,288.5673828125,288.06365966796875,285.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.736610132420992e-09,0.0009818014223128,-0.0088414708152413,0.0,0.0,0.0,-0.0066652097739279,60.0,1.6587605476379397,-0.0,-6.57219487720795e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.225031681125984e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.714413317851722e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,7.17503426130861e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.71440676948987e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0004608090093825,285.47467041015625,294.1499938964844,287.91162109375,286.60772705078125,288.5561828613281,288.0447692871094,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871048814829692e-09,0.0009829510236158,-0.0091937202960252,0.0,0.0,0.0,-0.0067318566143512,60.0,1.6248067617416382,-0.0,-6.587596601548287e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,9.225031681125984e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.714413317851722e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,7.17503426130861e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,9.71440676948987e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,0.0004608090093825,285.47467041015625,294.1499938964844,287.91162109375,286.60772705078125,288.5561828613281,288.0447692871094,285.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829548653215,3.871048814829692e-09,0.0009829510236158,-0.0091937202960252,0.0,0.0,0.0,-0.0067318566143512,60.0,1.6248067617416382,-0.0,-6.587596601548287e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.236014011548832e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,9.725977724883704e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,7.1835755079519e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.725971176521853e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0004613575874827,285.4752197265625,294.1499938964844,287.88409423828125,286.5852355957031,288.5446472167969,288.02398681640625,285.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078180774116845e-09,0.0009841205319389,-0.0095520736649632,0.0,0.0,0.0,-0.0067996592260897,60.0,1.5903841257095337,-0.0,-6.603283964068396e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.236014011548832e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,9.725977724883704e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,7.1835755079519e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,9.725971176521853e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0004613575874827,285.4752197265625,294.1499938964844,287.88409423828125,286.5852355957031,288.5446472167969,288.02398681640625,285.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078180774116845e-09,0.0009841205319389,-0.0095520736649632,0.0,0.0,0.0,-0.0067996592260897,60.0,1.5903841257095337,-0.0,-6.603283964068396e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.247094567399472e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.737646178109571e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,7.1921938797459e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,9.73763962974772e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0004619110841304,285.47576904296875,294.1499938964844,287.8562316894531,286.56256103515625,288.5328063964844,288.0013122558594,285.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145821019818641e-09,0.0009853006340563,-0.0099136549979448,0.0,0.0,0.0,-0.0068680737167596,60.0,1.5555883646011353,-0.0,-6.619131198704056e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,9.247094567399472e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,9.737646178109571e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,7.1921938797459e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,9.73763962974772e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0004619110841304,285.47576904296875,294.1499938964844,287.8562316894531,286.56256103515625,288.5328063964844,288.0013122558594,285.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145821019818641e-09,0.0009853006340563,-0.0099136549979448,0.0,0.0,0.0,-0.0068680737167596,60.0,1.5555883646011353,-0.0,-6.619131198704056e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.258198406314476e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,9.749339369591326e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,7.200830441433936e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,9.749332821229471e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.000462465774035,285.4763488769531,294.1499938964844,287.82830810546875,286.5398254394531,288.52069091796875,287.9770202636719,285.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,1.5205501317977903,-0.0,-6.635031724044893e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.258198406314476e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864196777344,0.0,0.0,9.749339369591326e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,7.200830441433936e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,9.749332821229471e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.000462465774035,285.4763488769531,294.1499938964844,287.82830810546875,286.5398254394531,288.52069091796875,287.9770202636719,285.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,1.5205501317977903,-0.0,-6.635031724044893e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,9.263745596399532e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.755180508363992e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,7.205144356703386e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.75517396000214e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.000462742842501,285.4766540527344,294.1499938964844,287.8143615722656,286.5284729003906,288.5145263671875,287.96435546875,285.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,1.5030014514923096,-0.0,-6.642981276172577e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,9.269268775824456e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,9.76099690888077e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,7.2094400820788e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,9.760990360518916e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0004630187468137,285.4769592285156,294.1499938964844,287.80047607421875,286.5171203613281,288.5082702636719,287.95135498046875,285.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.421986776748099e-09,0.0009876622352749,-0.0106372246518731,0.0,0.0,0.0,-0.0070049809291958,60.0,1.485603928565979,-0.0,-6.65090240659083e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,9.280240192310885e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.77254967438057e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,7.217973325168714e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.77254385361448e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.000463566801045,285.47760009765625,294.1499938964844,287.77294921875,286.4945068359375,288.4955749511719,287.924560546875,285.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888352360576,4.558628141637655e-09,0.00098883069586,-0.0109952269122004,0.0,0.0,0.0,-0.0070727202109992,60.0,1.4553028345108032,-0.0,-6.666650165243483e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,9.280240192310885e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.77254967438057e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,7.217973325168714e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.77254385361448e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.000463566801045,285.47760009765625,294.1499938964844,287.77294921875,286.4945068359375,288.4955749511719,287.924560546875,285.63787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888352360576,4.558628141637655e-09,0.00098883069586,-0.0109952269122004,0.0,0.0,0.0,-0.0070727202109992,60.0,1.4553028345108032,-0.0,-6.666650165243483e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.287615830544382e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,9.780316759133711e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,7.223710417747498e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.78031093836762e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0004639352264348,285.47802734375,294.1499938964844,287.7545166015625,286.4792175292969,288.48681640625,287.90582275390625,285.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896208066493,4.6504879946951405e-09,0.0009896161500364,-0.01123589836061,0.0,0.0,0.0,-0.0071182590909302,60.0,1.4485975503921509,-0.0,-6.677247199604609e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.29105663090013e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,9.783940186025576e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,7.226386514957994e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,9.783934365259483e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867248535156,0.0,0.0,0.0004641071136575,285.4782409667969,294.1499938964844,287.7459716796875,286.4720764160156,288.4826354980469,287.8969116210937,285.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899872820824,4.6933426034456716e-09,0.0009899826254695,-0.0113481758162379,0.0,0.0,0.0,-0.007139503955841,60.0,1.4427419900894165,-0.0,-6.68219399813097e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.301627869717775e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,9.795071673579514e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.234608347062021e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,9.795065852813424e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004646351444534,285.4789123535156,294.1499938964844,287.7196960449219,286.449951171875,288.46942138671875,287.8685607910156,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911132510751,4.8249928497057234e-09,0.0009911083616316,-0.0116930939257144,0.0,0.0,0.0,-0.0072047691792249,60.0,1.425262451171875,-0.0,-6.697401744304443e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,9.301627869717775e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,9.795071673579514e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.234608347062021e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,9.795065852813424e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004646351444534,285.4789123535156,294.1499938964844,287.7196960449219,286.449951171875,288.46942138671875,287.8685607910156,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911132510751,4.8249928497057234e-09,0.0009911083616316,-0.0116930939257144,0.0,0.0,0.0,-0.0072047691792249,60.0,1.425262451171875,-0.0,-6.697401744304443e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.311931353295222e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.805921581573784e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,7.242622086778283e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,9.805915760807692e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0004651498456951,285.4796142578125,294.1499938964844,287.6943664550781,286.42822265625,288.4559631347656,287.83990478515625,285.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953319088230046e-09,0.0009922056924551,-0.0120292985811829,0.0,0.0,0.0,-0.0072683859616518,60.0,1.408337950706482,-0.0,-6.71224213988353e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.311931353295222e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.805921581573784e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,7.242622086778283e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,9.805915760807692e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48748779296875,0.0,0.0,0.0004651498456951,285.4796142578125,294.1499938964844,287.6943664550781,286.42822265625,288.4559631347656,287.83990478515625,285.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953319088230046e-09,0.0009922056924551,-0.0120292985811829,0.0,0.0,0.0,-0.0072683859616518,60.0,1.408337950706482,-0.0,-6.71224213988353e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48809814453125,0.0,0.0,9.316940122516826e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,9.811195923248306e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,7.246517634484917e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,9.811190102482216e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0004654000513255,285.4799499511719,294.1499938964844,287.6820983886719,286.4175109863281,288.4491577148437,287.8255310058594,285.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927442297339,5.015697190913215e-09,0.0009927391074597,-0.0121927224099636,0.0,0.0,0.0,-0.0072993095964193,60.0,1.4000808000564575,-0.0,-6.719461254078851e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,9.321823745267466e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.816339297685772e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,7.250316411955282e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,9.81633347691968e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0004656440287362,285.4803161621094,294.1499938964844,287.670166015625,286.4069519042969,288.4423217773437,287.81121826171875,285.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076522313629539e-09,0.0009932592511177,-0.0123520772904157,0.0,0.0,0.0,-0.0073294630274176,60.0,1.3919988870620728,-0.0,-6.726504864218441e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.331148612545805e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.826158202486111e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.257568358909339e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.82615238172002e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.0004661098064389,285.4810485839844,294.1499938964844,287.6473083496094,286.3862609863281,288.4284973144531,287.7828674316406,285.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192646312934812e-09,0.0009942522738128,-0.0126563059166073,0.0,0.0,0.0,-0.0073870308697223,60.0,1.3764160871505735,-0.0,-6.739962543633737e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.331148612545805e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,9.826158202486111e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.257568358909339e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.82615238172002e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.0004661098064389,285.4810485839844,294.1499938964844,287.6473083496094,286.3862609863281,288.4284973144531,287.7828674316406,285.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192646312934812e-09,0.0009942522738128,-0.0126563059166073,0.0,0.0,0.0,-0.0073870308697223,60.0,1.3764160871505735,-0.0,-6.739962543633737e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,9.339884854853152e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.835357923293486e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,7.264363375725225e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,9.835352102527396e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0004665461892727,285.4818115234375,294.1499938964844,287.6260070800781,286.3662414550781,288.4145202636719,287.7550354003906,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951880201697,5.301444616634399e-09,0.0009951826650649,-0.0129413390532135,0.0,0.0,0.0,-0.0074409670196473,60.0,1.3616687059402466,-0.0,-6.752583914249044e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,9.339884854853152e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.835357923293486e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,7.264363375725225e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,9.835352102527396e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0004665461892727,285.4818115234375,294.1499938964844,287.6260070800781,286.3662414550781,288.4145202636719,287.7550354003906,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951880201697,5.301444616634399e-09,0.0009951826650649,-0.0129413390532135,0.0,0.0,0.0,-0.0074409670196473,60.0,1.3616687059402466,-0.0,-6.752583914249044e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.347710874862968e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,9.843599400483072e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,7.27045044186525e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,9.84359357971698e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0004669371410273,285.4825744628906,294.1499938964844,287.6064758300781,286.3469543457031,288.400390625,287.72821044921875,285.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960214374586,5.398904434628093e-09,0.0009960160823538,-0.0131966648623347,0.0,0.0,0.0,-0.0074892826378345,60.0,1.347985029220581,-0.0,-6.763899307316025e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.347710874862968e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,9.843599400483072e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,7.27045044186525e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,9.84359357971698e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0004669371410273,285.4825744628906,294.1499938964844,287.6064758300781,286.3469543457031,288.400390625,287.72821044921875,285.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960214374586,5.398904434628093e-09,0.0009960160823538,-0.0131966648623347,0.0,0.0,0.0,-0.0074892826378345,60.0,1.347985029220581,-0.0,-6.763899307316025e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.354564099339768e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.85081569524482e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.275780808413401e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,9.850810602074488e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0004672794893849,285.4833679199219,294.1499938964844,287.5888977050781,286.3285217285156,288.38623046875,287.7025756835937,285.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967513615265,5.484242837638931e-09,0.0009967458900064,-0.0134202325716614,0.0,0.0,0.0,-0.007531588897109,60.0,1.335382342338562,-0.0,-6.773814931193557e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.354564099339768e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.85081569524482e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.275780808413401e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,9.850810602074488e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0004672794893849,285.4833679199219,294.1499938964844,287.5888977050781,286.3285217285156,288.38623046875,287.7025756835937,285.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967513615265,5.484242837638931e-09,0.0009967458900064,-0.0134202325716614,0.0,0.0,0.0,-0.007531588897109,60.0,1.335382342338562,-0.0,-6.773814931193557e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,9.357542876387016e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,9.853952360572292e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,7.278096745721996e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49041748046875,0.0,0.0,9.853946539806202e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0004674282681662,285.4837646484375,294.1499938964844,287.5809020996094,286.3196716308594,288.3791198730469,287.6903076171875,285.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970684768632,5.521327395285881e-09,0.000997063005343,-0.0135173853486776,0.0,0.0,0.0,-0.0075499732047319,60.0,1.3295583724975586,-0.0,-6.778126504514148e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905700683594,0.0,0.0,9.3601927801501e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,9.856742690317331e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,7.280158024514094e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,9.856737597147004e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,0.0004675606323871,285.48419189453125,294.1499938964844,287.573486328125,286.31103515625,288.3719787597656,287.6784973144531,285.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973506676033,5.5543201149532714e-09,0.0009973450796678,-0.0136038186028599,0.0,0.0,0.0,-0.0075663290917873,60.0,1.324054718017578,-0.0,-6.781963435287254e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,9.364404832012951e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,9.86117811407894e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,7.283433660632e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.861172293312848e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004677710239775,285.4850158691406,294.1499938964844,287.5604553222656,286.2945861816406,288.3577575683594,287.6561889648437,285.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.606749731157379e-09,0.0009977935114875,-0.0137411700561642,0.0,0.0,0.0,-0.0075923209078609,60.0,1.3140805959701538,-0.0,-6.788062734131017e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910583496094,0.0,0.0,9.364404832012951e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,9.86117811407894e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,7.283433660632e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.861172293312848e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0004677710239775,285.4850158691406,294.1499938964844,287.5604553222656,286.2945861816406,288.3577575683594,287.6561889648437,285.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.606749731157379e-09,0.0009977935114875,-0.0137411700561642,0.0,0.0,0.0,-0.0075923209078609,60.0,1.3140805959701538,-0.0,-6.788062734131017e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.36658470891416e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.863473678706214e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,7.285129686351866e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,9.863467857940122e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0004678799305111,285.48565673828125,294.1499938964844,287.5522766113281,286.2828369140625,288.34698486328125,287.6405029296875,285.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980311151593,5.633874256005811e-09,0.0009980255272239,-0.0138122299686074,0.0,0.0,0.0,-0.0076057682745158,60.0,1.3074463605880735,-0.0,-6.791218964963265e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,9.367070015287028e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.86398445093073e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,7.28550658095628e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,9.8639793577604e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,0.0004679041740018,285.48583984375,294.1499938964844,287.54998779296875,286.2792663574219,288.3435974121094,287.6358337402344,285.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980826871469,5.639907652010834e-09,0.0009980770992115,-0.0138280345126986,0.0,0.0,0.0,-0.0076087592169642,60.0,1.305538535118103,-0.0,-6.79192169172893e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,9.368648898089305e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.865647734841332e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,7.286734762601554e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.86564191407524e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0004679830744862,285.4866943359375,294.1499938964844,287.5417785644531,286.2650451660156,288.3294982910156,287.6175842285156,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982506744563,5.659538171443046e-09,0.0009982449701055,-0.0138794621452689,0.0,0.0,0.0,-0.0076184910722076,60.0,1.2984652519226074,-0.0,-6.794206797167135e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,9.368648898089305e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,9.865647734841332e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,7.286734762601554e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,9.86564191407524e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,0.0004679830744862,285.4866943359375,294.1499938964844,287.5417785644531,286.2650451660156,288.3294982910156,287.6175842285156,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982506744563,5.659538171443046e-09,0.0009982449701055,-0.0138794621452689,0.0,0.0,0.0,-0.0076184910722076,60.0,1.2984652519226074,-0.0,-6.794206797167135e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.36975484364666e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.8668118880596e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,7.287594780791551e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,9.86680606729351e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0004680382844526,285.4875793457031,294.1499938964844,287.5351867675781,286.25177001953125,288.3155212402344,287.6016845703125,285.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983680211007,5.6732671893655615e-09,0.0009983624331653,-0.0139154279604554,0.0,0.0,0.0,-0.0076252971775829,60.0,1.292698860168457,-0.0,-6.79580480777986e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.36975484364666e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.8668118880596e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,7.287594780791551e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,9.86680606729351e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0004680382844526,285.4875793457031,294.1499938964844,287.5351867675781,286.25177001953125,288.3155212402344,287.6016845703125,285.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983680211007,5.6732671893655615e-09,0.0009983624331653,-0.0139154279604554,0.0,0.0,0.0,-0.0076252971775829,60.0,1.292698860168457,-0.0,-6.79580480777986e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
