time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438300,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.370152110932396e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,9.867230255622415e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,7.287904008990154e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,9.867225162452088e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,0.0004680581623688,285.488037109375,294.1499938964844,287.5325012207031,286.2455139160156,288.30859375,287.5945129394531,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984102798625,5.678196579594896e-09,0.0009984045755118,-0.013928341679275,0.0,0.0,0.0,-0.0076277409680187,60.0,1.2902063131332395,-0.0,-6.796378926310356e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,9.370434418087824e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.867527114693075e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,7.288123742910102e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,9.867522021522744e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,0.0004680722486227,285.48846435546875,294.1499938964844,287.5301513671875,286.23944091796875,288.3017272949219,287.5878295898437,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681691561676416e-09,0.0009984344942495,-0.0139374965801835,0.0,0.0,0.0,-0.0076294736936688,60.0,1.2879538536071775,-0.0,-6.796785356755208e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,9.370649786433204e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.867753396974877e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,7.288290362339467e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,9.867748303804548e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004680829879362,285.4893798828125,294.1499938964844,287.52655029296875,286.2279052734375,288.2880859375,287.57586669921875,285.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843241225124075e-09,0.0009984569624066,-0.0139443939551711,0.0,0.0,0.0,-0.0076307789422571,60.0,1.2841724157333374,-0.0,-6.797092311217058e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,9.370649786433204e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,9.867753396974877e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,7.288290362339467e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,9.867748303804548e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004680829879362,285.4893798828125,294.1499938964844,287.52655029296875,286.2279052734375,288.2880859375,287.57586669921875,285.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843241225124075e-09,0.0009984569624066,-0.0139443939551711,0.0,0.0,0.0,-0.0076307789422571,60.0,1.2841724157333374,-0.0,-6.797092311217058e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.370437328470872e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,9.86753002507612e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,7.288125198101625e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.867524931905793e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0004680723941419,285.49029541015625,294.1499938964844,287.52423095703125,286.2171325683594,288.2746276855469,287.5657958984375,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681633385989926e-09,0.0009984340285882,-0.0139373447746038,0.0,0.0,0.0,-0.007629444822669,60.0,1.2812879085540771,-0.0,-6.796778961870586e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.370437328470872e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,9.86753002507612e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,7.288125198101625e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,9.867524931905793e-05,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0004680723941419,285.49029541015625,294.1499938964844,287.52423095703125,286.2171325683594,288.2746276855469,287.5657958984375,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681633385989926e-09,0.0009984340285882,-0.0139373447746038,0.0,0.0,0.0,-0.007629444822669,60.0,1.2812879085540771,-0.0,-6.796778961870586e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.36978540266864e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.866843174677342e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.287618063855916e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,9.866838081507012e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0004680398269556,285.4912414550781,294.1499938964844,287.5231018066406,286.20703125,288.2613830566406,287.557373046875,285.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734688058668326e-09,0.0009983641793951,-0.0139159560203552,0.0,0.0,0.0,-0.0076253972947597,60.0,1.279178500175476,-0.0,-6.79582825569014e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,9.36978540266864e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.866843174677342e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.287618063855916e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950866699219,0.0,0.0,9.866838081507012e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0004680398269556,285.4912414550781,294.1499938964844,287.5231018066406,286.20703125,288.2613830566406,287.557373046875,285.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734688058668326e-09,0.0009983641793951,-0.0139159560203552,0.0,0.0,0.0,-0.0076253972947597,60.0,1.279178500175476,-0.0,-6.79582825569014e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.368710743729024e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.865711035672577e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.286782056326047e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.865706670098008e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.0004679861594922,285.4921875,294.1499938964844,287.5230407714844,286.1975402832031,288.2483825683594,287.550537109375,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600342190904485e-09,0.0009982492774724,-0.0138807613402605,0.0,0.0,0.0,-0.0076187374070286,60.0,1.2778193950653076,-0.0,-6.794264351128734e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,9.368710743729024e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.865711035672577e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.286782056326047e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.865706670098008e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952697753906,0.0,0.0,0.0004679861594922,285.4921875,294.1499938964844,287.5230407714844,286.1975402832031,288.2483825683594,287.550537109375,285.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600342190904485e-09,0.0009982492774724,-0.0138807613402605,0.0,0.0,0.0,-0.0076187374070286,60.0,1.2778193950653076,-0.0,-6.794264351128734e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.36801588977687e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,9.86497980193235e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,7.286241452675313e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,9.86497470876202e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0004679514677263,285.4926452636719,294.1499938964844,287.5233764648437,286.1929931640625,288.2419738769531,287.5477294921875,285.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651358048197608e-09,0.0009981751209124,-0.0138580314815044,0.0,0.0,0.0,-0.0076144360937178,60.0,1.2774033546447754,-0.0,-6.79325395935848e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.367211896460503e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,9.86413288046606e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,7.285616447916254e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.864127787295728e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0004679112753365,285.4931335449219,294.1499938964844,287.52392578125,286.1885681152344,288.2356262207031,287.5452880859375,285.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641316302984478e-09,0.0009980892064049,-0.0138317253440618,0.0,0.0,0.0,-0.0076094581745564,60.0,1.2771344184875488,-0.0,-6.792085116558155e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.365274308947846e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,9.862092701951042e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,7.284108869498596e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,9.862087608780712e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0004678145051002,285.4941101074219,294.1499938964844,287.5256652832031,286.1800537109375,288.2231140136719,287.5413818359375,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617134313240513e-09,0.0009978824527934,-0.0137683749198913,0.0,0.0,0.0,-0.007597470190376,60.0,1.2770123481750488,-0.0,-6.78927065678181e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,9.365274308947846e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,9.862092701951042e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,7.284108869498596e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,9.862087608780712e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,0.0004678145051002,285.4941101074219,294.1499938964844,287.5256652832031,286.1800537109375,288.2231140136719,287.5413818359375,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617134313240513e-09,0.0009978824527934,-0.0137683749198913,0.0,0.0,0.0,-0.007597470190376,60.0,1.2770123481750488,-0.0,-6.78927065678181e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,9.363346907775848e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,9.860062709776685e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,7.282610022230074e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,9.860057616606356e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.000467718229629,285.49493408203125,294.1499938964844,287.5276794433594,286.1732177734375,288.2127990722656,287.5390319824219,285.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.593085550259502e-09,0.000997676863335,-0.0137053728103637,0.0,0.0,0.0,-0.0075855478644371,60.0,1.2772821187973022,-0.0,-6.786472539488386e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,9.362943092128262e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,9.859637793852016e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,7.282295700861141e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,9.859632700681686e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,0.0004676980606745,285.4951171875,294.1499938964844,287.5281066894531,286.17193603515625,288.2108764648437,287.5386657714844,285.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588050466798222e-09,0.0009976337896659,-0.013692183420062,0.0,0.0,0.0,-0.0075830519199371,60.0,1.277369737625122,-0.0,-6.78588705227412e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.360189869767056e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.856738324742764e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.280154386535287e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,9.856733959168196e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0004675605450756,285.49609375,294.1499938964844,287.5311889648437,286.16412353515625,288.1988830566406,287.5370483398437,285.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553708604111307e-09,0.0009973401902243,-0.0136022167280316,0.0,0.0,0.0,-0.0075660273432731,60.0,1.2781286239624023,-0.0,-6.781892381013678e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,9.360189869767056e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,9.856738324742764e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.280154386535287e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.498291015625,0.0,0.0,9.856733959168196e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0004675605450756,285.49609375,294.1499938964844,287.5311889648437,286.16412353515625,288.1988830566406,287.5370483398437,285.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.553708604111307e-09,0.0009973401902243,-0.0136022167280316,0.0,0.0,0.0,-0.0075660273432731,60.0,1.2781286239624023,-0.0,-6.781892381013678e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.35704229050316e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,9.853424126049504e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,7.277706754393876e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,9.853419760474937e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004674033552873,285.4971008300781,294.1499938964844,287.53472900390625,286.1565246582031,288.18719482421875,287.53643798828125,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514455558852661e-09,0.0009970045648515,-0.0134993819519877,0.0,0.0,0.0,-0.0075465678237378,60.0,1.2792329788208008,-0.0,-6.777327143936418e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.35704229050316e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,9.853424126049504e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,7.277706754393876e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989929199219,0.0,0.0,9.853419760474937e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004674033552873,285.4971008300781,294.1499938964844,287.53472900390625,286.1565246582031,288.18719482421875,287.53643798828125,285.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970100363716,5.514455558852661e-09,0.0009970045648515,-0.0134993819519877,0.0,0.0,0.0,-0.0075465678237378,60.0,1.2792329788208008,-0.0,-6.777327143936418e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,9.355317888548598e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.851608047029004e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,7.27636506780982e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,9.851603681454436e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989318847656,0.0,0.0,0.0004673172079492,285.49761962890625,294.1499938964844,287.5366516113281,286.1528015136719,288.18145751953125,287.5364685058594,285.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929478743304125e-09,0.000996820628643,-0.013443037867546,0.0,0.0,0.0,-0.0075359055772423,60.0,1.279882788658142,-0.0,-6.774826744049278e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,9.353493805974722e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.849686466623098e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,7.274946256075054e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,9.849682101048528e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0004672260547522,285.4981384277344,294.1499938964844,287.5386657714844,286.14910888671875,288.17578125,287.53668212890625,285.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.4701985163774225e-09,0.0009966260986402,-0.0133834397420287,0.0,0.0,0.0,-0.007524627726525,60.0,1.2805850505828855,-0.0,-6.772182814529516e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,9.349538595415652e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,9.84552170848474e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,7.271869981195778e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,9.845516615314408e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004670284979511,285.4991760253906,294.1499938964844,287.5428466796875,286.1417541503906,288.1646423339844,287.5376892089844,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420878412820684e-09,0.0009962043259292,-0.0132542327046394,0.0,0.0,0.0,-0.0075001777149736,60.0,1.2821075916290283,-0.0,-6.766451576822875e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,9.349538595415652e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,9.84552170848474e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,7.271869981195778e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003967285156,0.0,0.0,9.845516615314408e-05,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5,0.0,0.0,0.0004670284979511,285.4991760253906,294.1499938964844,287.5428466796875,286.1417541503906,288.1646423339844,287.5376892089844,285.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420878412820684e-09,0.0009962043259292,-0.0132542327046394,0.0,0.0,0.0,-0.0075001777149736,60.0,1.2821075916290283,-0.0,-6.766451576822875e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,9.34525378397666e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,9.841009887168184e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,7.268537592608482e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.841005521593615e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0004668144974857,285.5002136230469,294.1499938964844,287.5471496582031,286.13446044921875,288.1537780761719,287.53924560546875,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,1.2837237119674685,-0.0,-6.760247117654218e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,9.34525378397666e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,9.841009887168184e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,7.268537592608482e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.841005521593615e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.0004668144974857,285.5002136230469,294.1499938964844,287.5471496582031,286.13446044921875,288.1537780761719,287.53924560546875,285.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,1.2837237119674685,-0.0,-6.760247117654218e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.340613178210332e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.836122626438736e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,7.264927990036085e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.836118260864168e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0004665826854761,285.5012512207031,294.1499938964844,287.551513671875,286.1270751953125,288.1431884765625,287.5412902832031,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309602979508554e-09,0.0009952528635039,-0.0129627119749784,0.0,0.0,0.0,-0.007445013616234,60.0,1.2853552103042605,-0.0,-6.753530357173076e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.340613178210332e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.836122626438736e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,7.264927990036085e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.836118260864168e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,0.0004665826854761,285.5012512207031,294.1499938964844,287.551513671875,286.1270751953125,288.1431884765625,287.5412902832031,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309602979508554e-09,0.0009952528635039,-0.0129627119749784,0.0,0.0,0.0,-0.007445013616234,60.0,1.2853552103042605,-0.0,-6.753530357173076e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.33566625462845e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.830913040786982e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,7.261079736053944e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,9.830908675212412e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0004663355648517,285.5023193359375,294.1499938964844,287.5557556152344,286.1195678710937,288.1328430175781,287.5437316894531,285.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947307407855,5.247928314133787e-09,0.0009947255020961,-0.0128011358901858,0.0,0.0,0.0,-0.007414439227432,60.0,1.28693425655365,-0.0,-6.746373770738502e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.33566625462845e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5026550292969,0.0,0.0,9.830913040786982e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,7.261079736053944e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,9.830908675212412e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.502197265625,0.0,0.0,0.0004663355648517,285.5023193359375,294.1499938964844,287.5557556152344,286.1195678710937,288.1328430175781,287.5437316894531,285.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947307407855,5.247928314133787e-09,0.0009947255020961,-0.0128011358901858,0.0,0.0,0.0,-0.007414439227432,60.0,1.28693425655365,-0.0,-6.746373770738502e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,9.333084744866936e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.828194743022324e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,7.25907229934819e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,9.828190377447754e-05,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025634765625,0.0,0.0,0.000466206605779,285.5028381347656,294.1499938964844,287.5578308105469,286.1157531738281,288.12774658203125,287.5450439453125,285.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215746057274373e-09,0.0009944502962753,-0.0127168232575058,0.0,0.0,0.0,-0.0073984847404062,60.0,1.2876790761947632,-0.0,-6.742641289747553e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,9.330439934274182e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,9.825409506447612e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,7.257015386130661e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,9.825405140873043e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0004660745034925,285.5033874511719,294.1499938964844,287.559814453125,286.1118469238281,288.12274169921875,287.5464172363281,285.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941735770553,5.1827759861566855e-09,0.0009941683383658,-0.0126304468140006,0.0,0.0,0.0,-0.0073821400292217,60.0,1.2883809804916382,-0.0,-6.738818569829165e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,9.324979328084736e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.819659317145124e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.2527676820755e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,9.819654951570556e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0004658017423935,285.50445556640625,294.1499938964844,287.56353759765625,286.1038818359375,288.11285400390625,287.5492858886719,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114708212516916e-09,0.0009935862617567,-0.0124521190300583,0.0,0.0,0.0,-0.007348395884037,60.0,1.289620876312256,-0.0,-6.730928703291283e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039978027344,0.0,0.0,9.324979328084736e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,9.819659317145124e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.2527676820755e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,9.819654951570556e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036926269531,0.0,0.0,0.0004658017423935,285.50445556640625,294.1499938964844,287.56353759765625,286.1038818359375,288.11285400390625,287.5492858886719,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114708212516916e-09,0.0009935862617567,-0.0124521190300583,0.0,0.0,0.0,-0.007348395884037,60.0,1.289620876312256,-0.0,-6.730928703291283e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,9.3197901151143e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.814195072976872e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,7.248731708386913e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.814190707402304e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,0.0004655425436794,285.5054626464844,294.1499938964844,287.56658935546875,286.0962219238281,288.10400390625,287.552001953125,285.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050024842745415e-09,0.0009930331725627,-0.0122826565057039,0.0,0.0,0.0,-0.0073163299821317,60.0,1.29050874710083,-0.0,-6.723436030142693e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,9.319333184976132e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,9.813713404582812e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50494384765625,0.0,0.0,7.248376641655341e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,9.813709039008244e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044860839844,0.0,0.0,0.0004655196971725,285.50555419921875,294.1499938964844,287.5668334960937,286.0955505371094,288.1032409667969,287.5522155761719,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443227372909405e-09,0.0009929843945428,-0.012267718091607,0.0,0.0,0.0,-0.0073135029524564,60.0,1.2905737161636353,-0.0,-6.722775935941172e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.31355098146014e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,9.807624155655505e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.243879372254014e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,9.807620517676696e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0004652308707591,285.50665283203125,294.1499938964844,287.569580078125,286.0868225097656,288.0938415527344,287.5551452636719,285.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247502621485e-09,0.0009923680918291,-0.0120788887143135,0.0,0.0,0.0,-0.00727777229622,60.0,1.2911704778671265,-0.0,-6.714432032595141e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.31355098146014e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,9.807624155655505e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,7.243879372254014e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,9.807620517676696e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0004652308707591,285.50665283203125,294.1499938964844,287.569580078125,286.0868225097656,288.0938415527344,287.5551452636719,285.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972247502621485e-09,0.0009923680918291,-0.0120788887143135,0.0,0.0,0.0,-0.00727777229622,60.0,1.2911704778671265,-0.0,-6.714432032595141e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,9.307685104431584e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.801446867641062e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,7.23931661923416e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.801443229662254e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.000464937853394,285.5077514648437,294.1499938964844,287.5716247558594,286.0776062011719,288.08465576171875,287.5578918457031,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991277701304625e-09,0.0009917428251355,-0.0118873212486505,0.0,0.0,0.0,-0.0072415233589708,60.0,1.2913414239883425,-0.0,-6.705973021325917e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
