time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440640,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,9.307685104431584e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,9.801446867641062e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,7.23931661923416e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,9.801443229662254e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.000464937853394,285.5077514648437,294.1499938964844,287.5716247558594,286.0776062011719,288.08465576171875,287.5578918457031,285.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.8991277701304625e-09,0.0009917428251355,-0.0118873212486505,0.0,0.0,0.0,-0.0072415233589708,60.0,1.2913414239883425,-0.0,-6.705973021325917e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.304736158810556e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.79834221652709e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,7.237023237394169e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.79833785095252e-05,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,0.0004647905880119,285.50830078125,294.1499938964844,287.5723571777344,286.0727844238281,288.08013916015625,287.5592041015625,285.6764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.8623740589448525e-09,0.0009914286201819,-0.0117910299450159,0.0,0.0,0.0,-0.0072233029641211,60.0,1.29123854637146,-0.0,-6.7017225546806e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.301786485593766e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,9.795235382625832e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.234728400362656e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.795231017051265e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,0.0004646432062145,285.50885009765625,294.1499938964844,287.5729064941406,286.0678100585937,288.0756530761719,287.5604248046875,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825599475566378e-09,0.0009911140659824,-0.0116946827620267,0.0,0.0,0.0,-0.007205072324723,60.0,1.2910040616989136,-0.0,-6.697471377492549e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.2959038738627e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.78904135990888e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.230153278214857e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.78903699433431e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0004643493739422,285.5099792480469,294.1499938964844,287.5732727050781,286.0574035644531,288.0668640136719,287.5626220703125,285.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904918260872,4.7522803470201325e-09,0.0009904871694743,-0.0115025900304317,0.0,0.0,0.0,-0.0071687246672809,60.0,1.2901164293289185,-0.0,-6.68899957645408e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,9.2959038738627e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,9.78904135990888e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,7.230153278214857e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.78903699433431e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0004643493739422,285.5099792480469,294.1499938964844,287.5732727050781,286.0574035644531,288.0668640136719,287.5626220703125,285.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904918260872,4.7522803470201325e-09,0.0009904871694743,-0.0115025900304317,0.0,0.0,0.0,-0.0071687246672809,60.0,1.2901164293289185,-0.0,-6.68899957645408e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.290083835367112e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.782912093214692e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,7.225626177387312e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.782908455235884e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0004640586557798,285.5110778808594,294.1499938964844,287.5726318359375,286.0462951660156,288.0581970214844,287.5643615722656,285.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679732157342187e-09,0.0009898667922243,-0.0113125164061784,0.0,0.0,0.0,-0.0071327593177556,60.0,1.2885724306106567,-0.0,-6.680622277599468e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.290083835367112e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.782912093214692e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,7.225626177387312e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088195800781,0.0,0.0,9.782908455235884e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0004640586557798,285.5110778808594,294.1499938964844,287.5726318359375,286.0462951660156,288.0581970214844,287.5643615722656,285.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679732157342187e-09,0.0009898667922243,-0.0113125164061784,0.0,0.0,0.0,-0.0071327593177556,60.0,1.2885724306106567,-0.0,-6.680622277599468e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,9.284365660278128e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.776890510693192e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,7.221179112093523e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.776886145118624e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0004637730016838,285.51220703125,294.1499938964844,287.5708312988281,286.034423828125,288.0496826171875,287.5655822753906,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608453174625993e-09,0.0009892572415992,-0.0111257676035165,0.0,0.0,0.0,-0.0070974230766296,60.0,1.286312460899353,-0.0,-6.67239703489031e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,9.284365660278128e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.776890510693192e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,7.221179112093523e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,9.776886145118624e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093078613281,0.0,0.0,0.0004637730016838,285.51220703125,294.1499938964844,287.5708312988281,286.034423828125,288.0496826171875,287.5655822753906,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608453174625993e-09,0.0009892572415992,-0.0111257676035165,0.0,0.0,0.0,-0.0070974230766296,60.0,1.286312460899353,-0.0,-6.67239703489031e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.278782090405002e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.771010809345172e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,7.216836092993617e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,9.771007171366364e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004634941287804,285.51336669921875,294.1499938964844,287.5678100585937,286.021728515625,288.041259765625,287.5661926269531,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538861730907229e-09,0.000988662126474,-0.0109434388577938,0.0,0.0,0.0,-0.0070629236288368,60.0,1.2832635641098022,-0.0,-6.664370744147163e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.278782090405002e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.771010809345172e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,7.216836092993617e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,9.771007171366364e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004634941287804,285.51336669921875,294.1499938964844,287.5678100585937,286.021728515625,288.041259765625,287.5661926269531,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538861730907229e-09,0.000988662126474,-0.0109434388577938,0.0,0.0,0.0,-0.0070629236288368,60.0,1.2832635641098022,-0.0,-6.664370744147163e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,9.27605215110816e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,9.768136078491808e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,7.214712968561798e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.768132440513e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,0.0004633577482309,285.513916015625,294.1499938964844,287.5657653808594,286.0150146484375,288.0370788574219,287.5661926269531,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.5048307306672095e-09,0.0009883710881695,-0.0108542768284678,0.0,0.0,0.0,-0.0070460531860589,60.0,1.281403422355652,-0.0,-6.660447837703033e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,9.27336368476972e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,9.765304275788368e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,7.212621858343482e-05,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,9.76530063780956e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004632234340533,285.5144958496094,294.1499938964844,287.5633850097656,286.0080871582031,288.0329284667969,287.5660400390625,285.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313985732195e-09,0.0009880844736471,-0.0107664624229073,0.0,0.0,0.0,-0.0070294369943439,60.0,1.2793279886245728,-0.0,-6.656584616848704e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,9.268124267691746e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,9.759787644725292e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.208546594483778e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,9.759784006746486e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0004629617615137,285.5156555175781,294.1499938964844,287.5574951171875,285.9934997558594,288.0246887207031,287.5650939941406,285.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406009779245323e-09,0.0009875261457636,-0.0105953644961118,0.0,0.0,0.0,-0.0069970632903277,60.0,1.2744977474212646,-0.0,-6.649062100905212e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,9.268124267691746e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,9.759787644725292e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,7.208546594483778e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,9.759784006746486e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0004629617615137,285.5156555175781,294.1499938964844,287.5574951171875,285.9934997558594,288.0246887207031,287.5650939941406,285.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406009779245323e-09,0.0009875261457636,-0.0105953644961118,0.0,0.0,0.0,-0.0069970632903277,60.0,1.2744977474212646,-0.0,-6.649062100905212e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.263086394639686e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.75448201643303e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,7.204627763712779e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.754478378454225e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004627100715879,285.51678466796875,294.1499938964844,287.54998779296875,285.97784423828125,288.0164489746094,287.56329345703125,285.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993429251,4.3432066831883284e-09,0.0009869890054687,-0.0104308174923062,0.0,0.0,0.0,-0.0069659287109971,60.0,1.2686766386032104,-0.0,-6.641831618026117e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.263086394639686e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.75448201643303e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,7.204627763712779e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.754478378454225e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004627100715879,285.51678466796875,294.1499938964844,287.54998779296875,285.97784423828125,288.0164489746094,287.56329345703125,285.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993429251,4.3432066831883284e-09,0.0009869890054687,-0.0104308174923062,0.0,0.0,0.0,-0.0069659287109971,60.0,1.2686766386032104,-0.0,-6.641831618026117e-08,0.0,283.3114624023437,285.0884094238281,291.7358703613281,292.6156921386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.597242418946155e-21,2.798621411421469e-21,2.7986212094730775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
