time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.224047244060785e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.71336557995528e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,7.174258644226938e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.71336557995528e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0004607602313626,293.1517028808594,294.1499938964844,283.81707763671875,283.81707763671875,289.4044189453125,284.04656982421875,293.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828126057982,3.85434884009328e-09,0.0009828087640926,-0.0091499639675021,0.0,0.0,0.0,-0.0067235804162919,60.0,-6.252240180969238,-0.0,-6.585682399418148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.224047244060785e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.71336557995528e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,7.174258644226938e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.71336557995528e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0004607602313626,293.1517028808594,294.1499938964844,283.81707763671875,283.81707763671875,289.4044189453125,284.04656982421875,293.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828126057982,3.85434884009328e-09,0.0009828087640926,-0.0091499639675021,0.0,0.0,0.0,-0.0067235804162919,60.0,-6.252240180969238,-0.0,-6.585682399418148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.219594358000904e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.7086769528687e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.170796015998349e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.7086769528687e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0004605378489941,293.1515808105469,294.1499938964844,283.79888916015625,283.79888916015625,289.3070068359375,284.014404296875,293.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823380969464,3.798878100980119e-09,0.0009823343716561,-0.0090046217665076,0.0,0.0,0.0,-0.0066960807889699,60.0,-6.258831977844238,-0.0,-6.579325884104037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.219594358000904e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.7086769528687e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.170796015998349e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.7086769528687e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0004605378489941,293.1515808105469,294.1499938964844,283.79888916015625,283.79888916015625,289.3070068359375,284.014404296875,293.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823380969464,3.798878100980119e-09,0.0009823343716561,-0.0090046217665076,0.0,0.0,0.0,-0.0066960807889699,60.0,-6.258831977844238,-0.0,-6.579325884104037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.218026389135048e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.707026038086042e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,7.169576565502211e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.707026038086042e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0004604595305863,293.1515197753906,294.1499938964844,283.79058837890625,283.79058837890625,289.25885009765625,283.999267578125,293.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863964311778,60.0,-6.262053966522217,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.216923353960738e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.705864067655055e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,7.168718002503738e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.705864067655055e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004604044079314,293.1514587402344,294.1499938964844,283.7828369140625,283.7828369140625,289.2110290527344,283.9847106933594,293.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.265217304229736,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0004603673587553,293.1513061523437,294.1499938964844,283.76910400390625,283.76910400390625,289.1164855957031,283.9571228027344,293.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360555939864e-09,0.0009819706901907,-0.0088932197540998,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.271340370178223,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0004603673587553,293.1513061523437,294.1499938964844,283.76910400390625,283.76910400390625,289.1164855957031,283.9571228027344,293.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360555939864e-09,0.0009819706901907,-0.0088932197540998,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.271340370178223,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.706494893180206e-05,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0004604343266692,293.151123046875,294.1499938964844,283.7579650878906,283.7579650878906,289.0233764648437,283.9315185546875,293.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773056533873387e-09,0.00098211329896,-0.0089369658380746,0.0,0.0,0.0,-0.0066832788288593,60.0,-6.277145385742188,-0.0,-6.576367894695069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.706494893180206e-05,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0004604343266692,293.151123046875,294.1499938964844,283.7579650878906,283.7579650878906,289.0233764648437,283.9315185546875,293.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773056533873387e-09,0.00098211329896,-0.0089369658380746,0.0,0.0,0.0,-0.0066832788288593,60.0,-6.277145385742188,-0.0,-6.576367894695069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.000460614246549,293.1509704589844,294.1499938964844,283.74969482421875,283.74969482421875,288.9316711425781,283.9078063964844,293.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.8179321926179455e-09,0.0009824970038607,-0.009054547175765,0.0,0.0,0.0,-0.0067055253311991,60.0,-6.282582759857178,-0.0,-6.581509381931029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.000460614246549,293.1509704589844,294.1499938964844,283.74969482421875,283.74969482421875,288.9316711425781,283.9078063964844,293.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.8179321926179455e-09,0.0009824970038607,-0.009054547175765,0.0,0.0,0.0,-0.0067055253311991,60.0,-6.282582759857178,-0.0,-6.581509381931029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.227195550920442e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.716681233840065e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.176707731559873e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.716681233840065e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004609175084624,293.1507873535156,294.1499938964844,283.7445068359375,283.7445068359375,288.8414306640625,283.885986328125,293.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893570799107238e-09,0.0009831436909735,-0.009252730756998,0.0,0.0,0.0,-0.0067430222406983,60.0,-6.287621974945068,-0.0,-6.590178713850038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.227195550920442e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.716681233840065e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.176707731559873e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.716681233840065e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004609175084624,293.1507873535156,294.1499938964844,283.7445068359375,283.7445068359375,288.8414306640625,283.885986328125,293.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893570799107238e-09,0.0009831436909735,-0.009252730756998,0.0,0.0,0.0,-0.0067430222406983,60.0,-6.287621974945068,-0.0,-6.590178713850038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.231232252204792e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.72093257587403e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.179847307270393e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.72093257587403e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0004611191689036,293.1506652832031,294.1499938964844,283.7431640625,283.7431640625,288.7968444824219,283.87579345703125,293.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.943866566658016e-09,0.0009835737291723,-0.0093845119699835,0.0,0.0,0.0,-0.0067679560743272,60.0,-6.289985179901123,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.235986362909898e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.725938434712587e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.183544948929921e-05,296.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.725938434712587e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004613566561602,293.15057373046875,294.1499938964844,283.74267578125,283.74267578125,288.75262451171875,283.8661193847656,293.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.003095188664929e-09,0.0009840802522376,-0.0095396982505917,0.0,0.0,0.0,-0.0067973183467984,60.0,-6.292248249053955,-0.0,-6.602741819961011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.000461947201984,293.1503601074219,294.1499938964844,283.7444152832031,283.7444152832031,288.6652526855469,283.8484191894531,293.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150389365520368e-09,0.0009853396331891,-0.0099256243556737,0.0,0.0,0.0,-0.0068703377619385,60.0,-6.296491622924805,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.000461947201984,293.1503601074219,294.1499938964844,283.7444152832031,283.7444152832031,288.6652526855469,283.8484191894531,293.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150389365520368e-09,0.0009853396331891,-0.0099256243556737,0.0,0.0,0.0,-0.0068703377619385,60.0,-6.296491622924805,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.263005631510168e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.754391066962852e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.754391066962852e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004627063171938,293.1501159667969,294.1499938964844,283.75,283.75,288.5793762207031,283.8331298828125,293.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.3397205828910054e-09,0.0009869585046544,-0.0104216840118169,0.0,0.0,0.0,-0.0069641969166696,60.0,-6.300387859344482,-0.0,-6.641430161380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.263005631510168e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.754391066962852e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.754391066962852e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004627063171938,293.1501159667969,294.1499938964844,283.75,283.75,288.5793762207031,283.8331298828125,293.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.3397205828910054e-09,0.0009869585046544,-0.0104216840118169,0.0,0.0,0.0,-0.0069641969166696,60.0,-6.300387859344482,-0.0,-6.641430161380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.772991325007752e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004635886289179,293.1498413085937,294.1499938964844,283.7599792480469,283.7599792480469,288.4949951171875,283.8207397460937,293.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559777888601957e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303580284118652,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.772991325007752e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0004635886289179,293.1498413085937,294.1499938964844,283.7599792480469,283.7599792480469,288.4949951171875,283.8207397460937,293.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559777888601957e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303580284118652,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.792731725610793e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.000464525015559,293.1495666503906,294.1499938964844,283.7745361328125,283.7745361328125,288.412109375,283.811767578125,293.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304835319519043,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.792731725610793e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.000464525015559,293.1495666503906,294.1499938964844,283.7745361328125,283.7745361328125,288.412109375,283.811767578125,293.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304835319519043,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.30920068640262e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.80303666437976e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.240489503601566e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.80303666437976e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0004650138434953,293.1494445800781,294.1499938964844,283.7834777832031,283.7834777832031,288.3712158203125,283.80877685546875,293.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.304600238800049,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.319260425399988e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.81362973107025e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,7.248313340824097e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,9.81362973107025e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.000465516350232,293.1492919921875,294.1499938964844,283.7934265136719,283.7934265136719,288.3307800292969,283.8068542480469,293.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116412386298,60.0,-6.303802490234375,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,9.331152978120372e-05,296.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,9.826153836911544e-05,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.257563265739009e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.826153836911544e-05,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004661104176193,293.14910888671875,294.1499938964844,283.8060913085937,283.8060913085937,288.2847900390625,283.8060913085937,293.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994223752059,5.188746321493909e-09,0.0009942186297848,-0.0126460883766412,0.0,0.0,0.0,-0.0073850955814123,60.0,-6.302217483520508,-0.0,-6.739510638453794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.340194083051756e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.835674427449705e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.264595478773117e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.835674427449705e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0004665620508603,293.14898681640625,294.1499938964844,283.8163146972656,283.8163146972656,288.2510986328125,283.8065795898437,293.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411909729242,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.300592422485352,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.362202399643138e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0004676613898482,293.1486511230469,294.1499938964844,283.8428955078125,283.8428955078125,288.173095703125,283.8113098144531,293.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.5755773331611636e-09,0.0009975263383239,-0.0136595070362091,0.0,0.0,0.0,-0.0075768646784126,60.0,-6.295401573181152,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.362202399643138e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0004676613898482,293.1486511230469,294.1499938964844,283.8428955078125,283.8428955078125,288.173095703125,283.8113098144531,293.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.5755773331611636e-09,0.0009975263383239,-0.0136595070362091,0.0,0.0,0.0,-0.0075768646784126,60.0,-6.295401573181152,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.385266457684338e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0004688134940806,293.1482849121094,294.1499938964844,283.8729248046875,283.8729248046875,288.09686279296875,283.8214111328125,293.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122932106256,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.28833532333374,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.385266457684338e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0004688134940806,293.1482849121094,294.1499938964844,283.8729248046875,283.8729248046875,288.09686279296875,283.8214111328125,293.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122932106256,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.28833532333374,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.908518404699862e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.908518404699862e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.000470017461339,293.1479187011719,294.1499938964844,283.90606689453125,283.90606689453125,288.0223083496094,283.8366394042969,293.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163218824184469e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.279673099517822,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.908518404699862e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.908518404699862e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.000470017461339,293.1479187011719,294.1499938964844,283.90606689453125,283.90606689453125,288.0223083496094,283.8366394042969,293.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163218824184469e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.279673099517822,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,9.421805589227006e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,9.921615128405392e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,7.328070932999253e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,9.921615128405392e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0004706387117039,293.1477355957031,294.1499938964844,283.9237060546875,283.9237060546875,287.9857177734375,283.8462829589844,293.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038824984803,6.318165990393254e-09,0.001003876212053,-0.0156048201024532,0.0,0.0,0.0,-0.0079449974000453,60.0,-6.274738788604736,-0.0,-6.871095337146471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,9.434510138817132e-05,296.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,9.934993431670593e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,7.337952411035076e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,9.934993431670593e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0004712732916232,293.14752197265625,294.1499938964844,283.9420166015625,283.9420166015625,287.9496154785156,283.8573913574219,293.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052361758425,6.4764447138543354e-09,0.0010052296565845,-0.0160194300115108,0.0,0.0,0.0,-0.0080234631896018,60.0,-6.269423484802246,-0.0,-6.889637660378868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,9.449366189073773e-05,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,9.950637468136848e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,7.349506631726399e-05,296.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,9.950637468136848e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0004720153810922,293.14727783203125,294.1499938964844,283.9638366699219,283.9638366699219,287.9086303710937,283.8714904785156,293.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068189585581,6.661533991092483e-09,0.0010068123228847,-0.0165042597800493,0.0,0.0,0.0,-0.0081152198836207,60.0,-6.262979984283447,-0.0,-6.911351846383695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.460596629651263e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.96246380964294e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.358241418842226e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.96246380964294e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.000472576386528,293.1470947265625,294.1499938964844,283.9804992675781,283.9804992675781,287.87860107421875,283.88287353515625,293.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.8014522902615235e-09,0.0010080087231472,-0.0168707612901926,0.0,0.0,0.0,-0.0081845838576555,60.0,-6.257955551147461,-0.0,-6.927790252575505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0004739286086987,293.14666748046875,294.1499938964844,284.021240234375,284.021240234375,287.8093566894531,283.91314697265625,293.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.13872294610951e-09,0.0010108927963301,-0.0177541766315698,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.245273590087891,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0004739286086987,293.14666748046875,294.1499938964844,284.021240234375,284.021240234375,287.8093566894531,283.91314697265625,293.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.13872294610951e-09,0.0010108927963301,-0.0177541766315698,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.245273590087891,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0004753271350637,293.1462097167969,294.1499938964844,284.0639038085937,284.0639038085937,287.7419738769531,283.947998046875,293.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.23154878616333,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
