time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.482405585004015e-05,296.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,9.98542964225635e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08447265625,0.0,0.0,7.375203858828172e-05,296.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.98542964225635e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0004736657720059,293.06610107421875,294.1499938964844,285.3500061035156,285.3500061035156,285.93603515625,285.349609375,292.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103390086442,7.0730465928647845e-09,0.0010103319073095,-0.0175821520388126,0.0,0.0,0.0,-0.0083192279562354,60.0,-5.132571220397949,-0.0,-6.959752596458203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.48363885981962e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.98672840069048e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,7.376163557637483e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,9.98672840069048e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0004737274139188,293.0650939941406,294.1499938964844,285.3500061035156,285.3500061035156,285.9307861328125,285.34967041015625,292.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884187408637445e-09,0.0010104633402079,-0.0176224168390035,0.0,0.0,0.0,-0.0083268489688634,60.0,-5.131857872009277,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.00047385628568,293.06304931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9204406738281,285.3497619628906,292.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.120560585605062e-09,0.0010107381967827,-0.0177066028118133,0.0,0.0,0.0,-0.0083427829667925,60.0,-5.13052225112915,-0.0,-6.965351673215991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.48621891438961e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989445243263616e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,7.378170266747475e-05,296.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.989445243263616e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.00047385628568,293.06304931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9204406738281,285.3497619628906,292.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107452981173,7.120560585605062e-09,0.0010107381967827,-0.0177066028118133,0.0,0.0,0.0,-0.0083427829667925,60.0,-5.13052225112915,-0.0,-6.965351673215991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.000473985215649,293.0610046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9102478027344,285.3498229980469,292.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152719305736355e-09,0.0010110131697729,-0.0177908353507518,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129241943359375,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.488800424151124e-05,296.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,7.380177703453228e-05,296.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802917480469,0.0,0.0,9.992163541028276e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.000473985215649,293.0610046386719,294.1499938964844,285.3500061035156,285.3500061035156,285.9102478027344,285.3498229980469,292.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152719305736355e-09,0.0010110131697729,-0.0177908353507518,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129241943359375,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.491181845078243e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994671563617884e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.382030162261799e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994671563617884e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741041921079,293.0589294433594,294.1499938964844,285.3500061035156,285.3500061035156,285.9002685546875,285.349853515625,292.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182395123095375e-09,0.0010112669551745,-0.0178685635328292,0.0,0.0,0.0,-0.008373437449336,60.0,-5.127920627593994,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.491181845078243e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994671563617884e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,7.382030162261799e-05,296.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.994671563617884e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0004741041921079,293.0589294433594,294.1499938964844,285.3500061035156,285.3500061035156,285.9002685546875,285.349853515625,292.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182395123095375e-09,0.0010112669551745,-0.0178685635328292,0.0,0.0,0.0,-0.008373437449336,60.0,-5.127920627593994,-0.0,-6.972642552227627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742027376778,293.0568542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8904113769531,285.3498840332031,292.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206976793128206e-09,0.0010114772012457,-0.0179329477250576,0.0,0.0,0.0,-0.0083856238052248,60.0,-5.126447677612305,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.493155084783211e-05,296.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,9.996749577112496e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,7.383565389318392e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.996749577112496e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004742027376778,293.0568542480469,294.1499938964844,285.3500061035156,285.3500061035156,285.8904113769531,285.3498840332031,292.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114844189956,7.206976793128206e-09,0.0010114772012457,-0.0179329477250576,0.0,0.0,0.0,-0.0083856238052248,60.0,-5.126447677612305,-0.0,-6.975541566589527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.493924881098792e-05,296.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.997560118790716e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,7.384164200630039e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,9.997560118790716e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,0.0004742412129417,293.0557861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.8855895996094,285.34991455078125,292.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115664917975,7.216569120060967e-09,0.0010115592740476,-0.0179580729454755,0.0,0.0,0.0,-0.0083903791382908,60.0,-5.125616073608398,-0.0,-6.976672750624857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.494514961261302e-05,296.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998181485570969e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,7.384622585959733e-05,296.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,9.998181485570969e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0004742706951219,293.05474853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8807678222656,285.34991455078125,292.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116293560713,7.223923237376084e-09,0.0010116221383213,-0.0179773345589637,0.0,0.0,0.0,-0.0083940243348479,60.0,-5.124705314636231,-0.0,-6.97754032330522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.49506793403998e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998763562180102e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.385052595054731e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998763562180102e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.000474298314657,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.87127685546875,285.3499450683594,292.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230811505110067e-09,0.0010116810444742,-0.0179953761398792,0.0,0.0,0.0,-0.008397439494729,60.0,-5.1226019859313965,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.49506793403998e-05,296.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998763562180102e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,7.385052595054731e-05,296.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733947753906,0.0,0.0,9.998763562180102e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.000474298314657,293.0526123046875,294.1499938964844,285.3500061035156,285.3500061035156,285.87127685546875,285.3499450683594,292.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230811505110067e-09,0.0010116810444742,-0.0179953761398792,0.0,0.0,0.0,-0.008397439494729,60.0,-5.1226019859313965,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.494549158262088e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998217865359038e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.384649507002905e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998217865359038e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004742724122479,293.0504455566406,294.1499938964844,285.3500061035156,285.3500061035156,285.8619689941406,285.3499450683594,292.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224349118928329e-09,0.0010116258636116,-0.0179784502834081,0.0,0.0,0.0,-0.0083942357450723,60.0,-5.120002269744873,-0.0,-6.977590771839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.494549158262088e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998217865359038e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,7.384649507002905e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,9.998217865359038e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0004742724122479,293.0504455566406,294.1499938964844,285.3500061035156,285.3500061035156,285.8619689941406,285.3499450683594,292.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116330813616,7.224349118928329e-09,0.0010116258636116,-0.0179784502834081,0.0,0.0,0.0,-0.0083942357450723,60.0,-5.120002269744873,-0.0,-6.977590771839459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.492965909885244e-05,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,9.996550215873869e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,7.383417687378824e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.996550215873869e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0004741933080367,293.0485534667969,294.1499938964844,285.3500061035156,285.3500061035156,285.8539123535156,285.3499755859375,292.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114643955603,7.2046200116915315e-09,0.0010114571778103,-0.017926774919033,0.0,0.0,0.0,-0.0083844559267163,60.0,-5.117170810699463,-0.0,-6.975263744379846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.492672688793392e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,9.996241715271026e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0698547363281,0.0,0.0,7.3831899499055e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,9.996241715271026e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,0.00047417866881,293.0482788085937,294.1499938964844,285.3500061035156,285.3500061035156,285.85284423828125,285.3499755859375,292.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011433196254,7.200969154297354e-09,0.0010114259785041,-0.0179172120988369,0.0,0.0,0.0,-0.0083826454356312,60.0,-5.116750240325928,-0.0,-6.974833155481974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.489299554843456e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992689592763782e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,7.380566239589825e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992689592763782e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004740101576317,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8438415527344,285.3499755859375,292.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110738221555,7.158941883744774e-09,0.0010110666044056,-0.0178071334958076,0.0,0.0,0.0,-0.0083618108183145,60.0,-5.1127800941467285,-0.0,-6.969876409357313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.489299554843456e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992689592763782e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,7.380566239589825e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,9.992689592763782e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004740101576317,293.0461120605469,294.1499938964844,285.3500061035156,285.3500061035156,285.8438415527344,285.3499755859375,292.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110738221555,7.158941883744774e-09,0.0010110666044056,-0.0178071334958076,0.0,0.0,0.0,-0.0083618108183145,60.0,-5.1127800941467285,-0.0,-6.969876409357313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.487083298154177e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,9.990355465561152e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.067138671875,0.0,0.0,7.378842565231025e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671081542969,0.0,0.0,9.990355465561152e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,0.0004738994466606,293.0450134277344,294.1499938964844,285.3500061035156,285.3500061035156,285.83941650390625,285.3499755859375,292.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,7.131325752141038e-09,0.0010108305141329,-0.0177347995340824,0.0,0.0,0.0,-0.0083481203764677,60.0,-5.11046838760376,-0.0,-6.966620702542059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.48449524003081e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,9.98763061943464e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,7.376830035354942e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,9.98763061943464e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0004737701965495,293.0438842773437,294.1499938964844,285.3500061035156,285.3500061035156,285.83502197265625,285.3499755859375,292.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105619439855,7.0990897604872324e-09,0.0010105548426508,-0.0176503658294677,0.0,0.0,0.0,-0.0083321407437324,60.0,-5.107975482940674,-0.0,-6.96282143053395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.478240099269895e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981042967410758e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,7.371964602498338e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981042967410758e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,0.0004734577087219,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8263854980469,285.3499755859375,292.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895466268,7.0211489955340775e-09,0.0010098884813487,-0.0174462180584669,0.0,0.0,0.0,-0.0082935020327568,60.0,-5.102417945861816,-0.0,-6.953639086759722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.478240099269895e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981042967410758e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,7.371964602498338e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.981042967410758e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643920898437,0.0,0.0,0.0004734577087219,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8263854980469,285.3499755859375,292.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895466268,7.0211489955340775e-09,0.0010098884813487,-0.0174462180584669,0.0,0.0,0.0,-0.0082935020327568,60.0,-5.102417945861816,-0.0,-6.953639086759722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.4707625976298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973168926080687e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,7.366148929577321e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973168926080687e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0004730841901618,293.0394287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.81787109375,285.3499755859375,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927992401983829e-09,0.0010090918513014,-0.0172022115439176,0.0,0.0,0.0,-0.0082473205402493,60.0,-5.096194267272949,-0.0,-6.942672570176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.4707625976298e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973168926080687e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,7.366148929577321e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,9.973168926080687e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0004730841901618,293.0394287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.81787109375,285.3499755859375,292.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927992401983829e-09,0.0010090918513014,-0.0172022115439176,0.0,0.0,0.0,-0.0082473205402493,60.0,-5.096194267272949,-0.0,-6.942672570176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.462227899348365e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96418166323565e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,7.359511073445901e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96418166323565e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004726578772533,293.03717041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8095397949219,285.3500061035156,292.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.821662346112589e-09,0.001008182647638,-0.0169236976653337,0.0,0.0,0.0,-0.0081946076825261,60.0,-5.089328289031982,-0.0,-6.930165596941151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.462227899348365e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96418166323565e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,7.359511073445901e-05,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.96418166323565e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0004726578772533,293.03717041015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8095397949219,285.3500061035156,292.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.821662346112589e-09,0.001008182647638,-0.0169236976653337,0.0,0.0,0.0,-0.0081946076825261,60.0,-5.089328289031982,-0.0,-6.930165596941151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.452928497921675e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.95438895188272e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.35227731638588e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.95438895188272e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0004721933510154,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8013610839844,285.3500061035156,292.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.705795474459819e-09,0.0010071919532492,-0.016620198264718,0.0,0.0,0.0,-0.0081371683627367,60.0,-5.081980705261231,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.452928497921675e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.95438895188272e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.35227731638588e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.95438895188272e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0004721933510154,293.034912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.8013610839844,285.3500061035156,292.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.705795474459819e-09,0.0010071919532492,-0.016620198264718,0.0,0.0,0.0,-0.0081371683627367,60.0,-5.081980705261231,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.448035416426136e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949236118700357e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,7.348471990553662e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,9.949236118700357e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578308105469,0.0,0.0,0.0004719489370472,293.03375244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7973327636719,285.3500061035156,292.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066772811114,6.6448340163560715e-09,0.0010066706454381,-0.0164605155587196,0.0,0.0,0.0,-0.0081069469451904,60.0,-5.078145503997803,-0.0,-6.909391458975733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.443036833545192e-05,296.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.943972690962256e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,7.344584446400404e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,9.943972690962256e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0004716992552857,293.0326232910156,294.1499938964844,285.3500061035156,285.3500061035156,285.7933349609375,285.3500061035156,292.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582559386458797e-09,0.001006138161756,-0.0162973906844854,0.0,0.0,0.0,-0.0080760745331645,60.0,-5.074244499206543,-0.0,-6.902082816395706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.000471189210657,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.7854919433594,285.3500061035156,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066293239593506,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.000471189210657,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.7854919433594,285.3500061035156,292.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066293239593506,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004706723557319,293.0279846191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7777709960937,285.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326434931480662e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058224201202393,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,7.328594801947474e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.922324534272776e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004706723557319,293.0279846191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7777709960937,285.3500061035156,292.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326434931480662e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058224201202393,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,7.320691656786948e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511169433594,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0004701647558249,293.0257568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.7704772949219,285.3500061035156,292.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837532250285e-09,0.0010028654942288,-0.0152948517352342,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050398826599121,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.411883365828544e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,7.32035405235365e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0004701430734712,293.0256652832031,294.1499938964844,285.3500061035156,285.3500061035156,285.7701721191406,285.3500061035156,292.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423640693003e-09,0.0010028191609308,-0.015280669555068,0.0,0.0,0.0,-0.007883658632636,60.0,-5.0500688552856445,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695932148024,293.0233154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.76275634765625,285.3500061035156,292.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214249104261,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041706085205078,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.400876297149809e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.311792433029041e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004695932148024,293.0233154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.76275634765625,285.3500061035156,292.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214249104261,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041706085205078,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.395339293405414e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480651855469,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,0.0004693166702054,293.0221252441406,294.1499938964844,285.3500061035156,285.3500061035156,285.75909423828125,285.3500061035156,292.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307627546874e-09,0.0010010566329583,-0.0147407297044992,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.037484645843506,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
