time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2466735839844,0.509921669960022,0.050000000745058,0.0461846180260181,296.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2466735839844,0.509921669960022,0.050000000745058,0.0486346259713172,296.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2466735839844,0.509921669960022,0.050000000745058,0.0359213687479496,296.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2466735839844,0.509921669960022,0.050000000745058,0.0486346259713172,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2466735839844,0.509921669960022,0.050000000745058,0.2307017296552658,292.22900390625,291.1499938964844,285.3500061035156,284.9733581542969,288.87274169921875,296.79010009765625,292.0950622558594,1.0,0.1693540066480636,1.0,1.0,0.3803439140319824,1.0,-0.4921066761016845,0.367927223443985,0.1241794377565383,0.2262753546237945,0.0,0.0,0.0,33.597007751464844,60.0,-731.7966918945312,-0.0,34.92130661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0463873483240604,296.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0488481111824512,296.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0360790491104126,296.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0488481111824512,296.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.2317144125699997,291.1929931640625,291.1499938964844,285.3500061035156,284.97235107421875,285.4035339355469,296.7728271484375,290.83447265625,1.0,0.1795437484979629,1.0,1.0,0.0,1.0,-0.4942673146724701,0.4942657649517059,1.5510458979406394e-06,0.3513350188732147,0.0,0.0,0.0,39.03536987304688,60.0,-1752.366943359375,-0.0,39.729339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0463873483240604,296.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0488481111824512,296.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0360790491104126,296.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.0488481111824512,296.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.4958095550537109,0.050000000745058,0.2317144125699997,291.1929931640625,291.1499938964844,285.3500061035156,284.97235107421875,285.4035339355469,296.7728271484375,290.83447265625,1.0,0.1795437484979629,1.0,1.0,0.0,1.0,-0.4942673146724701,0.4942657649517059,1.5510458979406394e-06,0.3513350188732147,0.0,0.0,0.0,39.03536987304688,60.0,-1752.366943359375,-0.0,39.729339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0465565770864486,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0490263178944587,296.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0362106710672378,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0490263178944587,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.2325597405433654,289.9065856933594,291.1499938964844,285.3500061035156,284.9724426269531,285.3500366210937,296.748046875,289.64959716796875,1.0,0.187526449561119,1.0,1.0,0.0,1.0,-0.4960705935955047,0.4960702359676361,3.536248129876185e-07,0.3525529503822326,0.0,0.0,0.0,43.559478759765625,48.0,-1607.3175048828125,-0.0,43.74191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0465565770864486,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0490263178944587,296.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0362106710672378,296.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.0490263178944587,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.96124267578125,0.4860683977603912,0.050000000745058,0.2325597405433654,289.9065856933594,291.1499938964844,285.3500061035156,284.9724426269531,285.3500366210937,296.748046875,289.64959716796875,1.0,0.187526449561119,1.0,1.0,0.0,1.0,-0.4960705935955047,0.4960702359676361,3.536248129876185e-07,0.3525529503822326,0.0,0.0,0.0,43.559478759765625,48.0,-1607.3175048828125,-0.0,43.74191665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0465991124510765,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0490711070597171,296.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0362437516450881,296.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0490711070597171,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.2327722162008285,288.975341796875,291.1499938964844,285.3500061035156,284.9734802246094,285.3500061035156,296.71905517578125,288.77020263671875,1.0,0.1889882534742355,1.0,1.0,0.0,1.0,-0.4965241551399231,0.4965237975120544,3.539507815730758e-07,0.3527567982673645,0.0,0.0,0.0,44.69562911987305,36.0,-1296.898681640625,-0.0,44.75410461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0465991124510765,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0490711070597171,296.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0362437516450881,296.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.0490711070597171,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.4837574958801269,0.050000000745058,0.2327722162008285,288.975341796875,291.1499938964844,285.3500061035156,284.9734802246094,285.3500061035156,296.71905517578125,288.77020263671875,1.0,0.1889882534742355,1.0,1.0,0.0,1.0,-0.4965241551399231,0.4965237975120544,3.539507815730758e-07,0.3527567982673645,0.0,0.0,0.0,44.69562911987305,36.0,-1296.898681640625,-0.0,44.75410461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.4849618077278137,0.050000000745058,0.0465768799185752,296.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.4849618077278137,0.050000000745058,0.0490476973354816,296.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.4849618077278137,0.050000000745058,0.036226462572813,296.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.4849618077278137,0.050000000745058,0.0490476973354816,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6138000488281,0.4849618077278137,0.050000000745058,0.2326611578464508,288.5758361816406,291.1499938964844,285.3500061035156,284.97430419921875,285.3500061035156,296.7041931152344,288.3891296386719,1.0,0.1878036111593246,1.0,1.0,0.0,1.0,-0.4962873458862304,0.4962869882583618,3.537139150466828e-07,0.3525021374225616,0.0,0.0,0.0,44.10032272338867,36.0,-1155.938232421875,-0.0,44.22360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.4874380528926849,0.050000000745058,0.0465316623449325,296.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.4874380528926849,0.050000000745058,0.0490000806748867,296.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.4874380528926849,0.050000000745058,0.0361912921071052,296.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.4874380528926849,0.050000000745058,0.0490000806748867,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2476806640625,0.4874380528926849,0.050000000745058,0.2324352860450744,288.2132568359375,291.1499938964844,285.3500061035156,284.975341796875,285.7626953125,296.6894226074219,288.0466003417969,1.0,0.1855290830135345,0.9994720220565796,0.9994720220565796,0.2000000029802322,1.0,-0.4958057701587677,0.4662830531597137,0.0295227188616991,0.3226902484893799,0.0,0.0,0.0,42.88589096069336,25.0,-984.7562866210938,-0.0,43.137332916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0463933795690536,296.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0488544628024101,296.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0360837392508983,296.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0488544628024101,296.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.2317445427179336,287.8903503417969,291.1499938964844,285.3500061035156,284.9779357910156,290.22314453125,296.6617431640625,287.9803466796875,1.0,0.1785583943128585,0.998416006565094,0.998416006565094,0.6000000238418579,1.0,-0.4943322539329529,0.2602449357509613,0.2340873032808303,0.1177869588136673,0.0,0.0,0.0,39.15736389160156,25.0,253.03729248046875,-0.0,39.79772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0463933795690536,296.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0488544628024101,296.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0360837392508983,296.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.0488544628024101,296.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8881225585937,0.4954399466514587,0.050000000745058,0.2317445427179336,287.8903503417969,291.1499938964844,285.3500061035156,284.9779357910156,290.22314453125,296.6617431640625,287.9803466796875,1.0,0.1785583943128585,0.998416006565094,0.998416006565094,0.6000000238418579,1.0,-0.4943322539329529,0.2602449357509613,0.2340873032808303,0.1177869588136673,0.0,0.0,0.0,39.15736389160156,25.0,253.03729248046875,-0.0,39.79772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.04628137499094,296.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.0487365163862705,296.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.0359966233372688,296.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.0487365163862705,296.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.2311850488185882,288.5970764160156,291.1499938964844,285.3500061035156,284.9811096191406,291.7247009277344,296.6431884765625,288.7881164550781,1.0,0.1731640994548797,0.9973600506782532,0.9973600506782532,1.0,1.0,-0.4931384027004242,0.2138731777667999,0.2792652249336242,0.071607194840908,0.0,0.0,0.0,36.15304183959961,25.0,980.8463745117188,-0.0,37.1416244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.04628137499094,296.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.0487365163862705,296.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.0359966233372688,296.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.0487365163862705,296.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575866699219,0.5027341246604919,0.050000000745058,0.2311850488185882,288.5970764160156,291.1499938964844,285.3500061035156,284.9811096191406,291.7247009277344,296.6431884765625,288.7881164550781,1.0,0.1731640994548797,0.9973600506782532,0.9973600506782532,1.0,1.0,-0.4931384027004242,0.2138731777667999,0.2792652249336242,0.071607194840908,0.0,0.0,0.0,36.15304183959961,25.0,980.8463745117188,-0.0,37.1416244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.0461965017020702,296.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.0486471392214298,296.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.03593061119318,296.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.0486471392214298,296.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.2307610958814621,289.2259826660156,291.1499938964844,285.3500061035156,284.9848022460937,291.744140625,296.6361389160156,289.3526916503906,1.0,0.16885606944561,0.998416006565094,0.998416006565094,0.9920530915260316,1.0,-0.4922339618206024,0.2135504782199859,0.2786834836006164,0.071094237267971,0.0,0.0,0.0,33.87936019897461,25.0,882.0977783203125,-0.0,35.14509201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.0461965017020702,296.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.0486471392214298,296.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.03593061119318,296.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.0486471392214298,296.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.19952392578125,0.5089864134788513,0.050000000745058,0.2307610958814621,289.2259826660156,291.1499938964844,285.3500061035156,284.9848022460937,291.744140625,296.6361389160156,289.3526916503906,1.0,0.16885606944561,0.998416006565094,0.998416006565094,0.9920530915260316,1.0,-0.4922339618206024,0.2135504782199859,0.2786834836006164,0.071094237267971,0.0,0.0,0.0,33.87936019897461,25.0,882.0977783203125,-0.0,35.14509201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.5119081139564514,0.050000000745058,0.0461600758135318,296.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.5119081139564514,0.050000000745058,0.0486087799072265,296.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.5119081139564514,0.050000000745058,0.0359022803604602,296.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.5119081139564514,0.050000000745058,0.0486087799072265,296.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.456298828125,0.5119081139564514,0.050000000745058,0.2305791229009628,289.47967529296875,291.1499938964844,285.3500061035156,284.9868469238281,291.7403564453125,296.6353759765625,289.5951538085937,1.0,0.166968435049057,0.9989651441574096,0.9989651441574096,0.9879207015037536,1.0,-0.4918457865715027,0.2135342061519622,0.2783115804195404,0.0709120407700538,0.0,0.0,0.0,32.90270233154297,25.0,797.0722045898438,-0.0,34.28972244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6739501953125,0.5144146680831909,0.050000000745058,0.0461303181946277,296.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6739501953125,0.5144146680831909,0.050000000745058,0.0485774464905262,296.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6739501953125,0.5144146680831909,0.050000000745058,0.0358791388571262,296.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6739501953125,0.5144146680831909,0.050000000745058,0.0485774464905262,296.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6739501953125,0.5144146680831909,0.050000000745058,0.2304304987192154,289.6956787109375,291.1499938964844,285.3500061035156,284.98883056640625,291.7373046875,296.6358947753906,289.8035888671875,1.0,0.165408045053482,0.9994720220565796,0.9994720220565796,0.984106183052063,1.0,-0.49152871966362,0.2135472893714904,0.2779814302921295,0.0707335695624351,0.0,0.0,0.0,32.1043815612793,25.0,721.3934326171875,-0.0,33.59154510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.5168386697769165,0.050000000745058,0.0461027696728706,296.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.5168386697769165,0.050000000745058,0.048548437654972,296.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.5168386697769165,0.050000000745058,0.0358577109873294,296.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.5168386697769165,0.050000000745058,0.048548437654972,296.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.88507080078125,0.5168386697769165,0.050000000745058,0.2302928864955902,289.9052429199219,291.1499938964844,285.3500061035156,284.9909362792969,291.7344055175781,296.6374206542969,290.00537109375,1.0,0.1639477610588073,1.0,1.0,0.9801326990127563,1.0,-0.4912351369857788,0.2135869860649109,0.2776481509208679,0.0705367401242256,0.0,0.0,0.0,31.36467170715332,25.0,647.2913208007812,-0.0,32.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.5190798044204712,0.050000000745058,0.0460783056914806,296.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.5190798044204712,0.050000000745058,0.0485226735472679,296.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.5190798044204712,0.050000000745058,0.0358386822044849,296.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.5190798044204712,0.050000000745058,0.0485226735472679,296.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.5190798044204712,0.050000000745058,0.2301706671714782,290.0990295410156,291.1499938964844,285.3500061035156,284.9931030273437,291.7323608398437,296.63970947265625,290.191162109375,1.0,0.1626375466585159,1.0,1.0,0.978244960308075,1.0,-0.4909743964672088,0.2136142402887344,0.2773601710796356,0.0702926591038703,0.0,0.0,0.0,30.707080841064453,25.0,578.6062622070312,-0.0,32.371707916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0460371561348438,296.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0484793409705162,296.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0358066745102405,296.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0484793409705162,296.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.2299651205539703,290.4388427734375,291.1499938964844,285.3500061035156,284.9975280761719,291.7290954589844,296.6459350585937,290.51531982421875,1.0,0.1604041159152984,1.0,1.0,0.9744694232940674,1.0,-0.4905358850955963,0.2137225121259689,0.2768133878707886,0.0697671398520469,0.0,0.0,0.0,29.59940528869629,25.0,457.98095703125,-0.0,31.406713485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0460371561348438,296.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0484793409705162,296.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0358066745102405,296.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.0484793409705162,296.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4232482910156,0.5230486392974854,0.050000000745058,0.2299651205539703,290.4388427734375,291.1499938964844,285.3500061035156,284.9975280761719,291.7290954589844,296.6459350585937,290.51531982421875,1.0,0.1604041159152984,1.0,1.0,0.9744694232940674,1.0,-0.4905358850955963,0.2137225121259689,0.2768133878707886,0.0697671398520469,0.0,0.0,0.0,29.59940528869629,25.0,457.98095703125,-0.0,31.406713485717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.0460044369101524,296.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.048444889485836,296.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.035781230777502,296.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.048444889485836,296.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.2298016846179962,290.7178649902344,291.1499938964844,285.3500061035156,285.001953125,291.72589111328125,296.6533508300781,290.7799377441406,1.0,0.1585991829633712,1.0,1.0,0.9706938862800598,1.0,-0.4901871979236603,0.2138936072587967,0.2762936055660248,0.0692100375890731,0.0,0.0,0.0,28.71647834777832,25.0,358.4707336425781,-0.0,30.638813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.0460044369101524,296.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.048444889485836,296.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.035781230777502,296.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.048444889485836,296.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7051696777344,0.5263949036598206,0.050000000745058,0.2298016846179962,290.7178649902344,291.1499938964844,285.3500061035156,285.001953125,291.72589111328125,296.6533508300781,290.7799377441406,1.0,0.1585991829633712,1.0,1.0,0.9706938862800598,1.0,-0.4901871979236603,0.2138936072587967,0.2762936055660248,0.0692100375890731,0.0,0.0,0.0,28.71647834777832,25.0,358.4707336425781,-0.0,30.638813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0459783188998699,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0484173856675624,296.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0357609167695045,296.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0484173856675624,296.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.229671224951744,291.0002136230469,291.1499938964844,285.3500061035156,285.0062561035156,291.7225646972656,296.66119384765625,291.1715393066406,1.0,0.1571379154920578,1.0,1.0,0.966939091682434,1.0,-0.4899088740348816,0.2141087502241134,0.2758001089096069,0.0686394721269607,0.0,0.0,1.0,28.009668350219727,25.0,940.4035034179688,-2275.28564453125,30.02493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.943115234375,300.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,1510.43603515625,19080.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873184621334076,0.3873195946216583,-1.135155798692722e-06,0.0,0.0009005777537822,0.0,0.0,6.107454776763916,0.0,0.0,0.0,0.2254688888788223,4.0,0.0,1.0
11860320,296.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0459783188998699,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0484173856675624,296.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0357609167695045,296.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.0484173856675624,296.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.5291949510574341,0.050000000745058,0.229671224951744,291.0002136230469,291.1499938964844,285.3500061035156,285.0062561035156,291.7225646972656,296.66119384765625,291.1715393066406,1.0,0.1571379154920578,1.0,1.0,0.966939091682434,1.0,-0.4899088740348816,0.2141087502241134,0.2758001089096069,0.0686394721269607,0.0,0.0,1.0,28.009668350219727,25.0,940.4035034179688,-2275.28564453125,30.02493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.943115234375,300.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,1510.43603515625,19080.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873184621334076,0.3873195946216583,-1.135155798692722e-06,0.0,0.0009005777537822,0.0,0.0,6.107454776763916,0.0,0.0,0.0,0.2254688888788223,4.0,0.0,1.0
11860380,296.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0459573827683925,296.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0483953356742858,296.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0357446298003196,296.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0483953356742858,296.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.2295666486024856,292.39617919921875,291.1499938964844,285.3500061035156,285.0103759765625,291.7218933105469,296.67352294921875,292.88201904296875,1.0,0.1559520214796066,1.0,1.0,0.9631842970848083,1.0,-0.4896857142448425,0.2143507748842239,0.2753349244594574,0.0680771097540855,0.0,0.0,0.7690883874893188,27.44132232666016,25.0,2331.842041015625,-4397.68115234375,29.531883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7244567871094,309.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,4865.24951171875,18000.0,0.0,0.0,0.3004660904407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615779459476471,0.6157824993133545,-3.057478124901536e-06,0.0,0.0002705930965021,0.0,0.0,25.54804992675781,0.0,0.0,0.0,0.3485485315322876,4.0,0.0,1.0
11860440,296.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0459573827683925,296.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0483953356742858,296.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0357446298003196,296.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.0483953356742858,296.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3072204589844,0.531526505947113,0.050000000745058,0.2295666486024856,292.39617919921875,291.1499938964844,285.3500061035156,285.0103759765625,291.7218933105469,296.67352294921875,292.88201904296875,1.0,0.1559520214796066,1.0,1.0,0.9631842970848083,1.0,-0.4896857142448425,0.2143507748842239,0.2753349244594574,0.0680771097540855,0.0,0.0,0.7690883874893188,27.44132232666016,25.0,2331.842041015625,-4397.68115234375,29.531883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7244567871094,309.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,4865.24951171875,18000.0,0.0,0.0,0.3004660904407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615779459476471,0.6157824993133545,-3.057478124901536e-06,0.0,0.0002705930965021,0.0,0.0,25.54804992675781,0.0,0.0,0.0,0.3485485315322876,4.0,0.0,1.0
11860500,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598571777344,0.5325384140014648,0.050000000745058,0.0459485128521919,296.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598571777344,0.5325384140014648,0.050000000745058,0.0483859963715076,296.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598571777344,0.5325384140014648,0.050000000745058,0.0357377305626869,296.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598571777344,0.5325384140014648,0.050000000745058,0.0483859963715076,296.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2598571777344,0.5325384140014648,0.050000000745058,0.2295223325490951,293.3525085449219,291.1499938964844,285.3500061035156,285.0122985839844,291.7243347167969,296.6844787597656,293.8147888183594,1.0,0.1554454118013382,1.0,1.0,0.9613068699836732,1.0,-0.4895911514759063,0.2144768983125686,0.2751142680644989,0.0678057968616485,0.0,0.0,0.5264418721199036,27.19995880126953,25.0,2478.14453125,-4640.33837890625,29.322649002075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9614562988281,310.1159973144531,278.1499938964844,0.0,18000.0,313.1499938964844,11351.732421875,18000.0,0.0,0.0,0.2093749046325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943465232849121,0.5943509340286255,-4.390518824948231e-06,0.0,0.0001885583915282,0.0,0.0,31.28037643432617,0.0,0.0,0.0,0.374508261680603,4.0,0.0,1.0
11860560,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1437683105469,0.5334588289260864,0.050000000745058,0.0459405519068241,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1437683105469,0.5334588289260864,0.050000000745058,0.0483776144683361,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1437683105469,0.5334588289260864,0.050000000745058,0.0357315391302108,296.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1437683105469,0.5334588289260864,0.050000000745058,0.0483776144683361,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1437683105469,0.5334588289260864,0.050000000745058,0.2294825762510299,294.22711181640625,291.1499938964844,285.3500061035156,285.0141296386719,291.728515625,296.6984558105469,294.6201477050781,1.0,0.1549886614084243,1.0,1.0,0.9594343900680542,1.0,-0.489506334066391,0.2146039605140686,0.2749023735523224,0.0675443485379219,0.0,0.0,0.2331466823816299,26.98308563232422,25.0,2276.252197265625,-4163.6171875,29.13472557067871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54949951171875,309.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,22140.03125,18000.0,0.0,0.0,0.1529559642076492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290809988975525,0.3290866017341614,-5.601193606707966e-06,0.0,0.0001377487496938,0.0,0.0,18.002538681030273,0.0,0.0,0.0,0.3483195006847381,4.0,0.0,1.0
11860620,296.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0459269843995571,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0483633279800415,296.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0357209891080856,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0483633279800415,296.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.2294148057699203,295.2274780273437,291.1499938964844,285.3500061035156,285.0174255371094,291.7396240234375,296.7311706542969,295.2845764160156,1.0,0.154205173254013,1.0,1.0,0.9556893706321716,1.0,-0.4893617033958435,0.2148551642894745,0.274506539106369,0.0670599192380905,0.0,0.0,0.0,26.612699508666992,25.0,813.6116333007812,-1805.09765625,28.8139591217041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,304.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22288.224609375,18000.0,0.0,0.0,0.0611838363111019,0.0,0.0,0.0,0.0,1.0,0.0052926917560398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031541671603918,0.0727720782160759,-0.0412304066121578,0.0,5.510080518433824e-05,0.0,0.0,3.3656959533691406,0.0,0.0,0.0,0.3036630153656006,4.0,0.0,1.0
11860680,296.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0459269843995571,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0483633279800415,296.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0357209891080856,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.0483633279800415,296.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2027282714844,0.5350552797317505,0.050000000745058,0.2294148057699203,295.2274780273437,291.1499938964844,285.3500061035156,285.0174255371094,291.7396240234375,296.7311706542969,295.2845764160156,1.0,0.154205173254013,1.0,1.0,0.9556893706321716,1.0,-0.4893617033958435,0.2148551642894745,0.274506539106369,0.0670599192380905,0.0,0.0,0.0,26.612699508666992,25.0,813.6116333007812,-1805.09765625,28.8139591217041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,304.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22288.224609375,18000.0,0.0,0.0,0.0611838363111019,0.0,0.0,0.0,0.0,1.0,0.0052926917560398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031541671603918,0.0727720782160759,-0.0412304066121578,0.0,5.510080518433824e-05,0.0,0.0,3.3656959533691406,0.0,0.0,0.0,0.3036630153656006,4.0,0.0,1.0
11860740,296.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0459160208702087,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0483517795801162,296.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0357124581933021,296.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0483517795801162,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.2293600291013717,294.828857421875,291.1499938964844,285.3500061035156,285.0201721191406,291.74835205078125,296.7593994140625,294.5904235839844,1.0,0.153567373752594,1.0,1.0,0.9519443511962892,1.0,-0.4892448484897613,0.2150945514440536,0.2741502821445465,0.0666378960013389,0.0,0.0,0.0,26.31271171569824,25.0,-843.7554931640625,-0.0,28.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19761.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0122754639014601,0.0,-0.0,-0.0,0.0,0.0,0.0,9.77437048277352e-06,0.0709168091416359,-0.0709070339798927,0.0,0.0,0.0,0.0,2.8891172409057617,0.0,0.0,0.0,0.2864313721656799,4.0,0.0,1.0
11860800,296.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0459160208702087,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0483517795801162,296.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0357124581933021,296.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.0483517795801162,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8721008300781,0.5363714098930359,0.050000000745058,0.2293600291013717,294.828857421875,291.1499938964844,285.3500061035156,285.0201721191406,291.74835205078125,296.7593994140625,294.5904235839844,1.0,0.153567373752594,1.0,1.0,0.9519443511962892,1.0,-0.4892448484897613,0.2150945514440536,0.2741502821445465,0.0666378960013389,0.0,0.0,0.0,26.31271171569824,25.0,-843.7554931640625,-0.0,28.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,19761.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0122754639014601,0.0,-0.0,-0.0,0.0,0.0,0.0,9.77437048277352e-06,0.0709168091416359,-0.0709070339798927,0.0,0.0,0.0,0.0,2.8891172409057617,0.0,0.0,0.0,0.2864313721656799,4.0,0.0,1.0
11860860,296.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0459066368639469,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0483419001102447,296.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0357051603496074,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0483419001102447,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.2293131500482559,294.146728515625,291.1499938964844,285.3500061035156,285.022216796875,290.974609375,296.7748718261719,294.0137634277344,1.0,0.1530505567789077,1.0,1.0,0.5711665749549866,1.0,-0.4891447126865387,0.261110246181488,0.2280344665050506,0.1118875667452812,0.0,0.0,0.0,26.06205368041992,25.0,-955.003662109375,-0.0,28.34438133239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18727.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.017533766105771,0.0,-0.0,-0.0,0.0,0.0,0.0,8.032028745219577e-06,0.073036752641201,-0.0730287209153175,0.0,0.0,0.0,0.0,2.8213398456573486,0.0,0.0,0.0,0.2796191871166229,4.0,0.0,1.0
11860920,296.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0459066368639469,296.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0483419001102447,296.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0357051603496074,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.0483419001102447,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1732482910156,0.5375162363052368,0.050000000745058,0.2293131500482559,294.146728515625,291.1499938964844,285.3500061035156,285.022216796875,290.974609375,296.7748718261719,294.0137634277344,1.0,0.1530505567789077,1.0,1.0,0.5711665749549866,1.0,-0.4891447126865387,0.261110246181488,0.2280344665050506,0.1118875667452812,0.0,0.0,0.0,26.06205368041992,25.0,-955.003662109375,-0.0,28.34438133239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18727.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.017533766105771,0.0,-0.0,-0.0,0.0,0.0,0.0,8.032028745219577e-06,0.073036752641201,-0.0730287209153175,0.0,0.0,0.0,0.0,2.8213398456573486,0.0,0.0,0.0,0.2796191871166229,4.0,0.0,1.0
