time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860980,296.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.79736328125,0.5382516980171204,0.050000000745058,0.0459006763994693,296.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.79736328125,0.5382516980171204,0.050000000745058,0.0483356229960918,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79736328125,0.5382516980171204,0.050000000745058,0.0357005260884761,296.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.79736328125,0.5382516980171204,0.050000000745058,0.0483356229960918,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.79736328125,0.5382516980171204,0.050000000745058,0.2292833924293518,293.761474609375,291.1499938964844,285.3500061035156,285.0230712890625,288.2901306152344,296.7796936035156,293.5272827148437,1.0,0.1527961790561676,1.0,1.0,0.3426999449729919,1.0,-0.4890811443328857,0.390189379453659,0.0988917872309684,0.2401259988546371,0.0,0.0,0.0,25.91774559020996,25.0,-1420.7354736328125,-0.0,28.240339279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18430.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.020719476044178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.904046469775494e-06,0.0733654126524925,-0.0733575075864791,0.0,0.0,0.0,0.0,2.789613008499145,0.0,0.0,0.0,0.2776102125644684,4.0,0.0,1.0
11861040,296.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3769836425781,0.5386802554130554,0.050000000745058,0.0458972305059433,296.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3769836425781,0.5386802554130554,0.050000000745058,0.0483319908380508,296.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3769836425781,0.5386802554130554,0.050000000745058,0.0356978438794612,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3769836425781,0.5386802554130554,0.050000000745058,0.0483319908380508,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3769836425781,0.5386802554130554,0.050000000745058,0.2292661666870117,293.3203430175781,291.1499938964844,285.3500061035156,285.0234680175781,286.4824523925781,296.781005859375,292.96295166015625,1.0,0.1526460647583007,1.0,1.0,0.1903888583183288,1.0,-0.489044576883316,0.4563466012477875,0.0326979905366897,0.3058210611343384,0.0,0.0,0.0,25.833690643310547,25.0,-1885.65234375,-0.0,28.179271697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18302.728515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0228027906268835,0.0,-0.0,-0.0,0.0,0.0,0.0,7.849060239095706e-06,0.0737080127000808,-0.0737001672387123,0.0,0.0,0.0,0.0,2.7833945751190186,0.0,0.0,0.0,0.2767556309700012,4.0,0.0,1.0
11861100,296.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.62164306640625,0.5391011238098145,0.050000000745058,0.0458938628435134,296.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.62164306640625,0.5391011238098145,0.050000000745058,0.048328448086977,296.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62164306640625,0.5391011238098145,0.050000000745058,0.0356952250003814,296.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62164306640625,0.5391011238098145,0.050000000745058,0.048328448086977,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62164306640625,0.5391011238098145,0.050000000745058,0.2292493432760238,292.5432434082031,291.1499938964844,285.3500061035156,285.02374267578125,285.4041748046875,296.77960205078125,292.1195373535156,1.0,0.1524750143289566,1.0,1.0,0.0,1.0,-0.4890088438987732,0.4890073537826538,1.515624717285391e-06,0.3381392955780029,0.0,0.0,0.0,25.74680519104004,25.0,-2208.105224609375,-0.0,28.11017417907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18192.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0253552347421646,0.0,-0.0,-0.0,0.0,0.0,0.0,7.80199025030015e-06,0.0742240250110626,-0.0742162242531776,0.0,0.0,0.0,0.0,2.7863683700561523,0.0,0.0,0.0,0.276043951511383,4.0,0.0,1.0
11861160,296.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802490234375,0.5394328832626343,0.050000000745058,0.0458912253379821,296.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.802490234375,0.5394328832626343,0.050000000745058,0.0483256690204143,296.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.802490234375,0.5394328832626343,0.050000000745058,0.0356931760907173,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.802490234375,0.5394328832626343,0.050000000745058,0.0483256690204143,296.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.802490234375,0.5394328832626343,0.050000000745058,0.2292361706495285,291.7238464355469,291.1499938964844,285.3500061035156,285.0237731933594,285.3507080078125,296.77447509765625,291.3445739746094,1.0,0.1523194909095764,1.0,1.0,0.0,1.0,-0.4889807403087616,0.4889804124832153,3.434491304687981e-07,0.3379342257976532,0.0,0.0,0.0,25.67445182800293,25.0,-2158.006103515625,-0.0,28.0476188659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,302.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18120.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0278464686125516,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77112381911138e-06,0.0748024359345436,-0.074794664978981,0.0,0.0,0.0,0.0,2.797258853912353,0.0,0.0,0.0,0.2756002843379974,4.0,0.0,1.0
11861220,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0458866953849792,296.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0483209006488323,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0356896519660949,296.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0483209006488323,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.2292135506868362,290.4201354980469,291.1499938964844,285.3500061035156,285.0230407714844,285.3500061035156,296.7559509277344,290.1383056640625,1.0,0.152052104473114,1.0,1.0,0.0,1.0,-0.4889324605464935,0.4889321327209472,3.432645030443382e-07,0.3375862538814544,0.0,0.0,0.0,25.550254821777344,25.0,-1779.794189453125,-0.0,27.94025230407715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0326372198760509,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737590749457013e-06,0.0760527774691581,-0.0760450437664985,0.0,0.0,0.0,0.0,2.8322997093200684,0.0,0.0,0.0,0.27518031001091,4.0,0.0,1.0
11861280,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0458866953849792,296.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0483209006488323,296.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0356896519660949,296.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.0483209006488323,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4779357910156,0.5400059223175049,0.050000000745058,0.2292135506868362,290.4201354980469,291.1499938964844,285.3500061035156,285.0230407714844,285.3500061035156,296.7559509277344,290.1383056640625,1.0,0.152052104473114,1.0,1.0,0.0,1.0,-0.4889324605464935,0.4889321327209472,3.432645030443382e-07,0.3375862538814544,0.0,0.0,0.0,25.550254821777344,25.0,-1779.794189453125,-0.0,27.94025230407715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0326372198760509,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737590749457013e-06,0.0760527774691581,-0.0760450437664985,0.0,0.0,0.0,0.0,2.8322997093200684,0.0,0.0,0.0,0.27518031001091,4.0,0.0,1.0
11861340,296.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0458830036222934,296.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0483170114457607,296.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0356867797672748,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0483170114457607,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.2291951030492782,289.3857116699219,291.1499938964844,285.3500061035156,285.02117919921875,285.3500061035156,296.7313537597656,289.151123046875,1.0,0.1518338918685913,1.0,1.0,0.0,1.0,-0.4888930916786194,0.4888927638530731,3.431223944971862e-07,0.3373115658760071,0.0,0.0,0.0,25.44906997680664,25.0,-1422.896728515625,-0.0,27.852792739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0371690653264522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723191629338544e-06,0.0773409083485603,-0.0773331895470619,0.0,0.0,0.0,0.0,2.8754525184631348,0.0,0.0,0.0,0.2750760912895202,4.0,0.0,1.0
11861400,296.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0458830036222934,296.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0483170114457607,296.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0356867797672748,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.0483170114457607,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4333801269531,0.5404763221740723,0.050000000745058,0.2291951030492782,289.3857116699219,291.1499938964844,285.3500061035156,285.02117919921875,285.3500061035156,296.7313537597656,289.151123046875,1.0,0.1518338918685913,1.0,1.0,0.0,1.0,-0.4888930916786194,0.4888927638530731,3.431223944971862e-07,0.3373115658760071,0.0,0.0,0.0,25.44906997680664,25.0,-1422.896728515625,-0.0,27.852792739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.9611511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0371690653264522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723191629338544e-06,0.0773409083485603,-0.0773331895470619,0.0,0.0,0.0,0.0,2.8754525184631348,0.0,0.0,0.0,0.2750760912895202,4.0,0.0,1.0
11861460,296.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.045879989862442,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.0483138374984264,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.0356844365596771,296.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.0483138374984264,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.2291800528764724,288.5283508300781,291.1499938964844,285.3500061035156,285.0180358886719,285.3500061035156,296.7042541503906,288.3358154296875,1.0,0.1516557335853576,1.0,1.0,0.0,1.0,-0.4888609945774078,0.4888606369495392,3.430097876844229e-07,0.3370949625968933,0.0,0.0,0.0,25.36658477783203,25.0,-1123.5123291015625,-0.0,27.7815055847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.041445642709732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717094376857858e-06,0.0786145254969596,-0.0786068141460418,0.0,0.0,0.0,0.0,2.921027660369873,0.0,0.0,0.0,0.2751062512397766,4.0,0.0,1.0
11861520,296.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.045879989862442,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.0483138374984264,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.0356844365596771,296.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.0483138374984264,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.5408622026443481,0.050000000745058,0.2291800528764724,288.5283508300781,291.1499938964844,285.3500061035156,285.0180358886719,285.3500061035156,296.7042541503906,288.3358154296875,1.0,0.1516557335853576,1.0,1.0,0.0,1.0,-0.4888609945774078,0.4888606369495392,3.430097876844229e-07,0.3370949625968933,0.0,0.0,0.0,25.36658477783203,25.0,-1123.5123291015625,-0.0,27.7815055847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.96142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.041445642709732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717094376857858e-06,0.0786145254969596,-0.0786068141460418,0.0,0.0,0.0,0.0,2.921027660369873,0.0,0.0,0.0,0.2751062512397766,4.0,0.0,1.0
11861580,296.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0458775348961353,296.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0483112558722496,296.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0356825292110443,296.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0483112558722496,296.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.2291677892208099,287.83038330078125,291.1499938964844,285.3500061035156,285.01348876953125,285.3500061035156,296.6769714355469,287.6752624511719,1.0,0.1515102833509445,1.0,1.0,0.0,1.0,-0.4888348281383514,0.4888345003128052,3.429140349453519e-07,0.3369093835353851,0.0,0.0,0.0,25.29931831359864,25.0,-878.609619140625,-0.0,27.72337913513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.045474786311388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714603270869702e-06,0.0798504650592804,-0.0798427462577819,0.0,0.0,0.0,0.0,2.966514587402344,0.0,0.0,0.0,0.2751918435096741,4.0,0.0,1.0
11861640,296.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0458775348961353,296.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0483112558722496,296.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0356825292110443,296.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.0483112558722496,296.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8621826171875,0.5411778688430786,0.050000000745058,0.2291677892208099,287.83038330078125,291.1499938964844,285.3500061035156,285.01348876953125,285.3500061035156,296.6769714355469,287.6752624511719,1.0,0.1515102833509445,1.0,1.0,0.0,1.0,-0.4888348281383514,0.4888345003128052,3.429140349453519e-07,0.3369093835353851,0.0,0.0,0.0,25.29931831359864,25.0,-878.609619140625,-0.0,27.72337913513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,302.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.045474786311388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714603270869702e-06,0.0798504650592804,-0.0798427462577819,0.0,0.0,0.0,0.0,2.966514587402344,0.0,0.0,0.0,0.2751918435096741,4.0,0.0,1.0
11861700,296.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.5413125157356262,0.050000000745058,0.0458764918148517,296.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.5413125157356262,0.050000000745058,0.0483101569116115,296.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.5413125157356262,0.050000000745058,0.0356817170977592,296.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.5413125157356262,0.050000000745058,0.0483101569116115,296.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909423828125,0.5413125157356262,0.050000000745058,0.2291625738143921,287.5699768066406,291.1499938964844,285.3500061035156,285.0106506347656,285.3500061035156,296.6637878417969,287.59295654296875,1.0,0.1514478772878646,1.0,1.0,0.0,1.0,-0.4888237118721008,0.4888233542442322,3.428630179769243e-07,0.3368072509765625,0.0,0.0,0.2217242270708084,25.270483016967773,25.0,303.8991394042969,-3502.808837890625,27.698471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,303.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,16817.22265625,18000.0,0.0,0.0,0.0817391946911811,0.0,0.0,0.0,0.0,1.0,0.0339514091610908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952759608626365,0.1701549291610717,-0.0748789608478546,0.0,7.361250027315691e-05,0.0,0.0,6.218418598175049,0.0,0.0,0.0,0.2811930775642395,4.0,0.0,1.0
11861760,296.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.5413889288902283,0.050000000745058,0.0458759032189846,296.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.5413889288902283,0.050000000745058,0.0483095347881317,296.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.5413889288902283,0.050000000745058,0.0356812551617622,296.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.5413889288902283,0.050000000745058,0.0483095347881317,296.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105529785156,0.5413889288902283,0.050000000745058,0.2291596233844757,287.9629211425781,291.1499938964844,285.3500061035156,285.0074157714844,285.6965637207031,296.6522827148437,288.35943603515625,1.0,0.1513898968696594,1.0,1.0,0.1879784166812896,1.0,-0.4888175129890442,0.4627515375614166,0.0260659735649824,0.3107617795467376,0.0,0.0,0.3995519876480102,25.24971580505371,25.0,1493.0091552734375,-4685.7119140625,27.67572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232238769531,307.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,15416.0302734375,18000.0,0.0,0.0,0.1184270530939102,0.0,0.0,0.0,0.0,1.0,0.0114269312471151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117823958396911,0.2751070559024811,-0.0633246749639511,0.0,0.0001066527765942,0.0,0.0,10.196635246276855,0.0,0.0,0.0,0.2927205264568329,4.0,0.0,1.0
11861820,296.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0458764545619487,296.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0483101159334182,296.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0356816872954368,296.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0483101159334182,296.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.2291623800992965,289.8295593261719,291.1499938964844,285.3500061035156,284.999755859375,289.7828369140625,296.6438903808594,290.36248779296875,1.0,0.1512757539749145,1.0,1.0,0.5639352798461914,1.0,-0.4888232946395874,0.2745024263858795,0.2143208682537078,0.1231431365013122,0.0,0.0,0.4575217366218567,25.23552894592285,25.0,2844.25927734375,-4686.17529296875,27.63199043273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,310.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,15025.994140625,18000.0,0.0,0.0,0.1209756731986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674071729183197,0.3674113154411316,-4.119210643693805e-06,0.0,0.0001089479992515,0.0,0.0,15.519925117492676,0.0,0.0,0.0,0.3191486597061157,4.0,0.0,1.0
11861880,296.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0458764545619487,296.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0483101159334182,296.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0356816872954368,296.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.0483101159334182,296.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.5413193106651306,0.050000000745058,0.2291623800992965,289.8295593261719,291.1499938964844,285.3500061035156,284.999755859375,289.7828369140625,296.6438903808594,290.36248779296875,1.0,0.1512757539749145,1.0,1.0,0.5639352798461914,1.0,-0.4888232946395874,0.2745024263858795,0.2143208682537078,0.1231431365013122,0.0,0.0,0.4575217366218567,25.23552894592285,25.0,2844.25927734375,-4686.17529296875,27.63199043273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,310.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,15025.994140625,18000.0,0.0,0.0,0.1209756731986999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674071729183197,0.3674113154411316,-4.119210643693805e-06,0.0,0.0001089479992515,0.0,0.0,15.519925117492676,0.0,0.0,0.0,0.3191486597061157,4.0,0.0,1.0
11861940,296.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0458754785358905,296.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0483090877532959,296.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0356809273362159,296.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0483090877532959,296.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.2291575223207473,291.9134216308594,291.1499938964844,285.3500061035156,284.9903259277344,291.6209716796875,296.65606689453125,292.3673400878906,1.0,0.151177167892456,1.0,1.0,0.9398921132087708,1.0,-0.4888127148151397,0.2163273245096206,0.2724853754043579,0.0651169046759605,0.0,0.0,0.2142131179571151,25.20061683654785,25.0,2749.143310546875,-3774.04052734375,27.59301948547364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,309.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,19692.837890625,18000.0,0.0,0.0,0.0958308354020118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198295295238495,0.2198342978954315,-4.769196038978407e-06,0.0,8.630312368040904e-05,0.0,0.0,9.88914966583252,0.0,0.0,0.0,0.3120122253894806,4.0,0.0,1.0
11862000,296.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0458754785358905,296.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0483090877532959,296.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0356809273362159,296.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.0483090877532959,296.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.81689453125,0.5414458513259888,0.050000000745058,0.2291575223207473,291.9134216308594,291.1499938964844,285.3500061035156,284.9903259277344,291.6209716796875,296.65606689453125,292.3673400878906,1.0,0.151177167892456,1.0,1.0,0.9398921132087708,1.0,-0.4888127148151397,0.2163273245096206,0.2724853754043579,0.0651169046759605,0.0,0.0,0.2142131179571151,25.20061683654785,25.0,2749.143310546875,-3774.04052734375,27.59301948547364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,309.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,19692.837890625,18000.0,0.0,0.0,0.0958308354020118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198295295238495,0.2198342978954315,-4.769196038978407e-06,0.0,8.630312368040904e-05,0.0,0.0,9.88914966583252,0.0,0.0,0.0,0.3120122253894806,4.0,0.0,1.0
11862060,296.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0458741150796413,296.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0483076535165309,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0356798656284809,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0483076535165309,296.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.2291506975889206,293.24237060546875,291.1499938964844,285.35223388671875,284.9814758300781,291.6737670898437,296.6815795898437,293.4267883300781,1.0,0.1510975062847137,1.0,1.0,0.9305739402770996,1.0,-0.4887981712818146,0.2162574827671051,0.2725406885147095,0.0650286078453064,0.0,0.0,0.0,25.16390609741211,25.0,1512.548583984375,-2341.59423828125,27.56127548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,305.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,20082.931640625,18000.0,0.0,0.0,0.0584572255611419,0.0,0.0,0.0,0.0,1.0,0.0033535533584654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0619121417403221,0.0832370817661285,-0.0213249381631612,0.0,5.264527862891555e-05,0.0,0.0,3.504617929458618,0.0,0.0,0.0,0.2917343974113464,4.0,0.0,1.0
11862120,296.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0458741150796413,296.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0483076535165309,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0356798656284809,296.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.0483076535165309,296.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1955871582031,0.5416224002838135,0.050000000745058,0.2291506975889206,293.24237060546875,291.1499938964844,285.35223388671875,284.9814758300781,291.6737670898437,296.6815795898437,293.4267883300781,1.0,0.1510975062847137,1.0,1.0,0.9305739402770996,1.0,-0.4887981712818146,0.2162574827671051,0.2725406885147095,0.0650286078453064,0.0,0.0,0.0,25.16390609741211,25.0,1512.548583984375,-2341.59423828125,27.56127548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,305.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,20082.931640625,18000.0,0.0,0.0,0.0584572255611419,0.0,0.0,0.0,0.0,1.0,0.0033535533584654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0619121417403221,0.0832370817661285,-0.0213249381631612,0.0,5.264527862891555e-05,0.0,0.0,3.504617929458618,0.0,0.0,0.0,0.2917343974113464,4.0,0.0,1.0
11862180,296.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5392761230469,0.5417245626449585,0.050000000745058,0.045873325318098,296.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5392761230469,0.5417245626449585,0.050000000745058,0.0483068227767944,296.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5392761230469,0.5417245626449585,0.050000000745058,0.0356792546808719,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5392761230469,0.5417245626449585,0.050000000745058,0.0483068227767944,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5392761230469,0.5417245626449585,0.050000000745058,0.2291467636823654,293.5489196777344,291.1499938964844,285.356201171875,284.97711181640625,291.6824645996094,296.7004089355469,293.4787902832031,1.0,0.1510518491268158,1.0,1.0,0.9242376089096068,1.0,-0.4887897670269012,0.216402381658554,0.2723873853683471,0.0651745498180389,0.0,0.0,0.0,25.14284896850586,25.0,74.40239715576172,-0.0,27.543092727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19379.138671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0101089840754866,0.0,-0.0,-0.0,0.0,0.0,0.0,7.237453246489167e-05,0.0639867261052131,-0.0639143511652946,0.0,0.0,0.0,0.0,2.554657459259033,0.0,0.0,0.0,0.2831932604312897,4.0,0.0,1.0
11862240,296.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4313049316406,0.5417681336402893,0.050000000745058,0.0458729900419712,296.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4313049316406,0.5417681336402893,0.050000000745058,0.048306468874216,296.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4313049316406,0.5417681336402893,0.050000000745058,0.035678993910551,296.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4313049316406,0.5417681336402893,0.050000000745058,0.048306468874216,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4313049316406,0.5417681336402893,0.050000000745058,0.2291450947523117,293.4114685058594,291.1499938964844,285.3587646484375,284.9755249023437,291.6862487792969,296.7084350585937,293.2476501464844,1.0,0.1510324329137802,1.0,1.0,0.9212557673454284,1.0,-0.4887861907482147,0.2164727747440338,0.2723134160041809,0.065246969461441,0.0,0.0,0.0,25.13389778137207,25.0,-278.5172424316406,-0.0,27.535364151000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,19004.6640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0118104871362447,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172332758869743e-05,0.0684776008129119,-0.068465881049633,0.0,0.0,0.0,0.0,2.6827197074890137,0.0,0.0,0.0,0.2810831367969513,4.0,0.0,1.0
11862300,296.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15313720703125,0.541830837726593,0.050000000745058,0.0458725094795227,296.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.15313720703125,0.541830837726593,0.050000000745058,0.0483059585094451,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.15313720703125,0.541830837726593,0.050000000745058,0.0356786176562309,296.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.15313720703125,0.541830837726593,0.050000000745058,0.0483059585094451,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.15313720703125,0.541830837726593,0.050000000745058,0.2291426807641983,293.1283569335937,291.1499938964844,285.3635559082031,284.9736022949219,291.6911315917969,296.7185974121094,293.0322265625,1.0,0.1510045081377029,1.0,1.0,0.9165967106819152,1.0,-0.4887810349464416,0.2165862321853637,0.2721948027610779,0.0653638914227485,0.0,0.0,0.0,25.121023178100582,25.0,-422.8695068359375,-0.0,27.524248123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18626.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0144225303083658,0.0,-0.0,-0.0,0.0,0.0,0.0,8.074159268289804e-06,0.0718458816409111,-0.071837805211544,0.0,0.0,0.0,0.0,2.7600557804107666,0.0,0.0,0.0,0.2788098156452179,4.0,0.0,1.0
11862360,296.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9925231933594,0.5418965816497803,0.050000000745058,0.0458720028400421,296.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9925231933594,0.5418965816497803,0.050000000745058,0.0483054257929325,296.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9925231933594,0.5418965816497803,0.050000000745058,0.0356782227754592,296.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9925231933594,0.5418965816497803,0.050000000745058,0.0483054257929325,296.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9925231933594,0.5418965816497803,0.050000000745058,0.2291401475667953,292.9794616699219,291.1499938964844,285.369384765625,284.97235107421875,291.5954895019531,296.7264099121094,292.9277038574219,1.0,0.1509796231985092,1.0,1.0,0.770002007484436,1.0,-0.4887756407260895,0.2229960709810257,0.2657795548439026,0.0717509984970092,0.0,0.0,0.0,25.10837745666504,25.0,-442.062255859375,-0.0,27.51426887512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18403.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0171666070818901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.894705959188286e-06,0.0722997039556503,-0.0722918063402175,0.0,0.0,0.0,0.0,2.7447056770324707,0.0,0.0,0.0,0.2773156464099884,4.0,0.0,1.0
11862420,296.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0458703152835369,296.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0483036488294601,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0356769114732742,296.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0483036488294601,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.2291317135095596,292.7333068847656,291.1499938964844,285.3839111328125,284.97186279296875,289.97564697265625,296.737548828125,292.6282958984375,1.0,0.1509422063827514,1.0,1.0,0.4768127501010895,1.0,-0.4887575209140777,0.308516651391983,0.1802408844232559,0.1569298952817917,0.0,0.0,0.0,25.074966430664062,25.0,-703.7913818359375,-0.0,27.49851417541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18164.16015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0225036740303039,0.0,-0.0,-0.0,0.0,0.0,0.0,7.78963749326067e-06,0.0733425766229629,-0.0733347833156585,0.0,0.0,0.0,0.0,2.748631477355957,0.0,0.0,0.0,0.275754302740097,4.0,0.0,1.0
11862480,296.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0458703152835369,296.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0483036488294601,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0356769114732742,296.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.0483036488294601,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7489624023437,0.5421159267425537,0.050000000745058,0.2291317135095596,292.7333068847656,291.1499938964844,285.3839111328125,284.97186279296875,289.97564697265625,296.737548828125,292.6282958984375,1.0,0.1509422063827514,1.0,1.0,0.4768127501010895,1.0,-0.4887575209140777,0.308516651391983,0.1802408844232559,0.1569298952817917,0.0,0.0,0.0,25.074966430664062,25.0,-703.7913818359375,-0.0,27.49851417541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18164.16015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0225036740303039,0.0,-0.0,-0.0,0.0,0.0,0.0,7.78963749326067e-06,0.0733425766229629,-0.0733347833156585,0.0,0.0,0.0,0.0,2.748631477355957,0.0,0.0,0.0,0.275754302740097,4.0,0.0,1.0
11862540,296.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0458680465817451,296.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0483012609183788,296.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0356751456856727,296.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0483012609183788,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.2291203886270523,291.95538330078125,291.1499938964844,285.402099609375,284.973876953125,286.34893798828125,296.7421875,291.6434020996094,1.0,0.1509255617856979,1.0,1.0,0.1836234480142593,1.0,-0.488733559846878,0.4586292803287506,0.0301042702049016,0.3064138293266296,0.0,0.0,0.0,25.036348342895508,25.0,-1587.2979736328125,-0.0,27.49057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0275851525366306,0.0,-0.0,-0.0,0.0,0.0,0.0,7.745441507722717e-06,0.0746024176478385,-0.0745946764945983,0.0,0.0,0.0,0.0,2.780547380447388,0.0,0.0,0.0,0.2751615941524505,4.0,0.0,1.0
11862600,296.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0458680465817451,296.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0483012609183788,296.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0356751456856727,296.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.0483012609183788,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079650878906,0.5424107313156128,0.050000000745058,0.2291203886270523,291.95538330078125,291.1499938964844,285.402099609375,284.973876953125,286.34893798828125,296.7421875,291.6434020996094,1.0,0.1509255617856979,1.0,1.0,0.1836234480142593,1.0,-0.488733559846878,0.4586292803287506,0.0301042702049016,0.3064138293266296,0.0,0.0,0.0,25.036348342895508,25.0,-1587.2979736328125,-0.0,27.49057388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0275851525366306,0.0,-0.0,-0.0,0.0,0.0,0.0,7.745441507722717e-06,0.0746024176478385,-0.0745946764945983,0.0,0.0,0.0,0.0,2.780547380447388,0.0,0.0,0.0,0.2751615941524505,4.0,0.0,1.0
11862660,296.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0458674952387809,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0483006797730922,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0356747172772884,296.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0483006797730922,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.2291176319122314,290.6949157714844,291.1499938964844,285.4237976074219,284.97833251953125,285.6120300292969,296.736083984375,290.40997314453125,1.0,0.1509132981300354,1.0,1.0,0.1101740673184394,1.0,-0.4887277781963348,0.4831242561340332,0.0056035327725112,0.3307829797267914,0.0,0.0,0.0,25.0252742767334,25.0,-1693.287109375,-0.0,27.48552131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0324000157415866,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726445801381487e-06,0.0759275034070015,-0.0759197771549224,0.0,0.0,0.0,0.0,2.8235418796539307,0.0,0.0,0.0,0.2749857306480407,4.0,0.0,1.0
11862720,296.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0458674952387809,296.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0483006797730922,296.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0356747172772884,296.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.0483006797730922,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75372314453125,0.5424826145172119,0.050000000745058,0.2291176319122314,290.6949157714844,291.1499938964844,285.4237976074219,284.97833251953125,285.6120300292969,296.736083984375,290.40997314453125,1.0,0.1509132981300354,1.0,1.0,0.1101740673184394,1.0,-0.4887277781963348,0.4831242561340332,0.0056035327725112,0.3307829797267914,0.0,0.0,0.0,25.0252742767334,25.0,-1693.287109375,-0.0,27.48552131652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0324000157415866,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726445801381487e-06,0.0759275034070015,-0.0759197771549224,0.0,0.0,0.0,0.0,2.8235418796539307,0.0,0.0,0.0,0.2749857306480407,4.0,0.0,1.0
11862780,296.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0458672642707824,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0483004376292228,296.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0356745384633541,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0483004376292228,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.2291164845228195,289.64581298828125,291.1499938964844,285.44873046875,284.985107421875,285.4478759765625,296.7210693359375,289.4081115722656,1.0,0.1509038805961609,1.0,1.0,0.0367246903479099,1.0,-0.4887253642082214,0.4886980652809143,2.7291451260680333e-05,0.3363036811351776,0.0,0.0,0.0,25.01969337463379,25.0,-1463.11669921875,-0.0,27.481748580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0369495712220668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718350389041007e-06,0.0772503092885017,-0.0772425904870033,0.0,0.0,0.0,0.0,2.8702609539031982,0.0,0.0,0.0,0.2749878168106079,4.0,0.0,1.0
11862840,296.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0458672642707824,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0483004376292228,296.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0356745384633541,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.0483004376292228,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.542512834072113,0.050000000745058,0.2291164845228195,289.64581298828125,291.1499938964844,285.44873046875,284.985107421875,285.4478759765625,296.7210693359375,289.4081115722656,1.0,0.1509038805961609,1.0,1.0,0.0367246903479099,1.0,-0.4887253642082214,0.4886980652809143,2.7291451260680333e-05,0.3363036811351776,0.0,0.0,0.0,25.01969337463379,25.0,-1463.11669921875,-0.0,27.481748580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0369495712220668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718350389041007e-06,0.0772503092885017,-0.0772425904870033,0.0,0.0,0.0,0.0,2.8702609539031982,0.0,0.0,0.0,0.2749878168106079,4.0,0.0,1.0
11862900,296.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.5425212979316711,0.050000000745058,0.0458671972155571,296.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.5425212979316711,0.050000000745058,0.0483003705739975,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.5425212979316711,0.050000000745058,0.0356744863092899,296.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.5425212979316711,0.050000000745058,0.0483003705739975,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.5425212979316711,0.050000000745058,0.2291161566972732,289.1925048828125,291.1499938964844,285.4623718261719,284.98931884765625,285.4592590332031,296.7115173339844,288.9791564941406,1.0,0.1508997678756714,1.0,1.0,0.0,1.0,-0.4887246489524841,0.4887242019176483,4.59923029438869e-07,0.3363123536109924,0.0,0.0,0.0,25.01779556274414,25.0,-1313.3548583984375,-0.0,27.480119705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0391268841922283,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716294931015e-06,0.0779006779193878,-0.0778929591178894,0.0,0.0,0.0,0.0,2.8939192295074463,0.0,0.0,0.0,0.2750204205513,4.0,0.0,1.0
