time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862960,296.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243408203125,0.5424951910972595,0.050000000745058,0.0458673983812332,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243408203125,0.5424951910972595,0.050000000745058,0.0483005791902542,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243408203125,0.5424951910972595,0.050000000745058,0.0356746427714824,296.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243408203125,0.5424951910972595,0.050000000745058,0.0483005791902542,296.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8243408203125,0.5424951910972595,0.050000000745058,0.2291171550750732,288.7850646972656,291.1499938964844,285.47674560546875,284.9940490722656,285.6806030273437,296.701171875,288.593505859375,1.0,0.1508949249982834,1.0,1.0,0.1602969616651535,1.0,-0.4887268841266632,0.4696651697158813,0.0190617013722658,0.3173254132270813,0.0,0.0,0.0,25.020038604736328,25.0,-1152.3153076171875,-0.0,27.47852325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,302.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.041240707039833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71498707763385e-06,0.0785408094525337,-0.0785330906510353,0.0,0.0,0.0,0.0,2.9174675941467285,0.0,0.0,0.0,0.2750643193721771,4.0,0.0,1.0
11863020,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0458690971136093,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0483023673295974,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0356759652495384,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0483023673295974,296.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.2291256338357925,288.4154052734375,291.1499938964844,285.50762939453125,285.0050354003906,288.8938293457031,296.6798095703125,288.7043762207031,1.0,0.150874987244606,1.0,1.0,0.4808908998966217,1.0,-0.4887449443340301,0.3178149461746216,0.1709299981594085,0.1660734564065933,0.0,0.0,0.2302624285221099,25.042621612548828,25.0,1101.5068359375,-3184.99072265625,27.47208023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,305.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,16692.400390625,18000.0,0.0,0.0,0.0805337354540824,0.0,0.0,0.0,0.0,1.0,0.0271219871938228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112775795161724,0.1856355965137481,-0.072859801352024,0.0,7.252689101733267e-05,0.0,0.0,6.813004493713379,0.0,0.0,0.0,0.2830444872379303,4.0,0.0,1.0
11863080,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0458690971136093,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0483023673295974,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0356759652495384,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.0483023673295974,296.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.5422743558883667,0.050000000745058,0.2291256338357925,288.4154052734375,291.1499938964844,285.50762939453125,285.0050354003906,288.8938293457031,296.6798095703125,288.7043762207031,1.0,0.150874987244606,1.0,1.0,0.4808908998966217,1.0,-0.4887449443340301,0.3178149461746216,0.1709299981594085,0.1660734564065933,0.0,0.0,0.2302624285221099,25.042621612548828,25.0,1101.5068359375,-3184.99072265625,27.47208023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,305.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,16692.400390625,18000.0,0.0,0.0,0.0805337354540824,0.0,0.0,0.0,0.0,1.0,0.0271219871938228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112775795161724,0.1856355965137481,-0.072859801352024,0.0,7.252689101733267e-05,0.0,0.0,6.813004493713379,0.0,0.0,0.0,0.2830444872379303,4.0,0.0,1.0
11863140,296.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0458698458969593,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0483031570911407,296.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0356765463948249,296.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0483031570911407,296.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.2291293740272522,290.3211364746094,291.1499938964844,285.5411682128906,285.0179748535156,291.5279541015625,296.6706237792969,290.8371276855469,1.0,0.1508498042821884,1.0,1.0,0.8014848232269287,1.0,-0.4887526929378509,0.2221658825874328,0.2665868103504181,0.070749394595623,0.0,0.0,0.225239560008049,25.048828125,25.0,2605.4169921875,-3479.718017578125,27.462724685668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17498.416015625,18000.0,0.0,0.0,0.0902397185564041,0.0,0.0,0.0,0.0,1.0,0.0028234180063009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778753846883773,0.1922589093446731,-0.0143835209310054,0.0,8.126788452500477e-05,0.0,0.0,7.566286563873291,0.0,0.0,0.0,0.2920578718185425,4.0,0.0,1.0
11863200,296.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0458698458969593,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0483031570911407,296.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0356765463948249,296.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.0483031570911407,296.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170104980469,0.5421774983406067,0.050000000745058,0.2291293740272522,290.3211364746094,291.1499938964844,285.5411682128906,285.0179748535156,291.5279541015625,296.6706237792969,290.8371276855469,1.0,0.1508498042821884,1.0,1.0,0.8014848232269287,1.0,-0.4887526929378509,0.2221658825874328,0.2665868103504181,0.070749394595623,0.0,0.0,0.225239560008049,25.048828125,25.0,2605.4169921875,-3479.718017578125,27.462724685668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,308.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17498.416015625,18000.0,0.0,0.0,0.0902397185564041,0.0,0.0,0.0,0.0,1.0,0.0028234180063009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778753846883773,0.1922589093446731,-0.0143835209310054,0.0,8.126788452500477e-05,0.0,0.0,7.566286563873291,0.0,0.0,0.0,0.2920578718185425,4.0,0.0,1.0
11863260,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.045869555324316,296.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.0483028516173362,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.035676322877407,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.0483028516173362,296.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.2291279286146164,291.9832458496094,291.1499938964844,285.5771484375,285.03271484375,291.6893005371094,296.6814270019531,292.27056884765625,1.0,0.1508302241563797,1.0,1.0,0.8355550765991211,1.0,-0.4887495934963226,0.2196107357740402,0.2691388428211212,0.0681562051177024,0.0,0.0,0.0,25.040252685546875,25.0,2003.8756103515625,-2615.184326171875,27.454946517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539611816406,306.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18745.560546875,18000.0,0.0,0.0,0.0664219409227371,0.0,0.0,0.0,0.0,1.0,0.0031584776006639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860360860824585,0.1042394042015075,-0.0182033125311136,0.0,5.981812137179077e-05,0.0,0.0,4.144719123840332,0.0,0.0,0.0,0.2860566675662994,4.0,0.0,1.0
11863320,296.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.045869555324316,296.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.0483028516173362,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.035676322877407,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.0483028516173362,296.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172058105469,0.5422153472900391,0.050000000745058,0.2291279286146164,291.9832458496094,291.1499938964844,285.5771484375,285.03271484375,291.6893005371094,296.6814270019531,292.27056884765625,1.0,0.1508302241563797,1.0,1.0,0.8355550765991211,1.0,-0.4887495934963226,0.2196107357740402,0.2691388428211212,0.0681562051177024,0.0,0.0,0.0,25.040252685546875,25.0,2003.8756103515625,-2615.184326171875,27.454946517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539611816406,306.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18745.560546875,18000.0,0.0,0.0,0.0664219409227371,0.0,0.0,0.0,0.0,1.0,0.0031584776006639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860360860824585,0.1042394042015075,-0.0182033125311136,0.0,5.981812137179077e-05,0.0,0.0,4.144719123840332,0.0,0.0,0.0,0.2860566675662994,4.0,0.0,1.0
11863380,296.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6433410644531,0.5422399640083313,0.050000000745058,0.0458693690598011,296.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6433410644531,0.5422399640083313,0.050000000745058,0.0483026541769504,296.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6433410644531,0.5422399640083313,0.050000000745058,0.0356761738657951,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6433410644531,0.5422399640083313,0.050000000745058,0.0483026541769504,296.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6433410644531,0.5422399640083313,0.050000000745058,0.2291269898414611,292.68096923828125,291.1499938964844,285.6059875488281,285.0450744628906,291.7371826171875,296.6961975097656,292.8109436035156,1.0,0.1508177071809768,1.0,1.0,0.8614484071731567,1.0,-0.4887475669384002,0.2184701114892959,0.2702774703502655,0.066984087228775,0.0,0.0,0.0,25.03470039367676,25.0,938.3671875,-132.7577667236328,27.449989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,302.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18931.70703125,18000.0,0.0,0.0,0.0111831687390804,0.0,0.0,0.0,0.0,1.0,0.0097038242965936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014787445543333,0.0631423667073249,-0.0616636201739311,0.0,1.0071313226944769e-05,0.0,0.0,2.463705539703369,0.0,0.0,0.0,0.2800741791725158,4.0,0.0,1.0
11863440,296.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7500305175781,0.5422469973564148,0.050000000745058,0.0458693131804466,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7500305175781,0.5422469973564148,0.050000000745058,0.0483025982975959,296.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7500305175781,0.5422469973564148,0.050000000745058,0.0356761328876018,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7500305175781,0.5422469973564148,0.050000000745058,0.0483025982975959,296.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7500305175781,0.5422469973564148,0.050000000745058,0.2291267216205597,292.7703857421875,291.1499938964844,285.6153564453125,285.0491638183594,291.7514343261719,296.70123291015625,292.75518798828125,1.0,0.1508141160011291,1.0,1.0,0.8696252703666687,1.0,-0.4887470006942749,0.2181575000286102,0.2705895006656647,0.0666615515947341,0.0,0.0,0.0,25.033109664916992,25.0,376.4210205078125,-0.0,27.448570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,302.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18729.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.011103643104434,0.0,-0.0,-0.0,0.0,0.0,0.0,9.201499779010192e-05,0.0661665871739387,-0.0660745725035667,0.0,0.0,0.0,0.0,2.5542659759521484,0.0,0.0,0.0,0.2789780795574188,4.0,0.0,1.0
11863500,296.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.5422605872154236,0.050000000745058,0.0458692088723182,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.5422605872154236,0.050000000745058,0.048302486538887,296.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.5422605872154236,0.050000000745058,0.0356760509312152,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.5422605872154236,0.050000000745058,0.048302486538887,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6278686523437,0.5422605872154236,0.050000000745058,0.2291262000799179,292.6083984375,291.1499938964844,285.6352233886719,285.0580139160156,291.7792358398437,296.7107849121094,292.490234375,1.0,0.150807186961174,1.0,1.0,0.8866603374481201,1.0,-0.4887458980083465,0.2175692915916443,0.2711765766143799,0.0660530105233192,0.0,0.0,0.0,25.03002166748047,25.0,-91.61763763427734,-0.0,27.44582176208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18437.78515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0137448292225599,0.0,-0.0,-0.0,0.0,0.0,0.0,9.054734618985094e-06,0.0708756372332573,-0.070866584777832,0.0,0.0,0.0,0.0,2.6950957775115967,0.0,0.0,0.0,0.2774161696434021,4.0,0.0,1.0
11863560,296.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4477844238281,0.542274534702301,0.050000000745058,0.0458691045641899,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4477844238281,0.542274534702301,0.050000000745058,0.048302374780178,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4477844238281,0.542274534702301,0.050000000745058,0.0356759689748287,296.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4477844238281,0.542274534702301,0.050000000745058,0.048302374780178,296.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4477844238281,0.542274534702301,0.050000000745058,0.2291256636381149,292.4337158203125,291.1499938964844,285.6556091308594,285.0672302246094,291.7845458984375,296.71832275390625,292.3910522460937,1.0,0.1508009582757949,1.0,1.0,0.8662607073783875,1.0,-0.4887447357177734,0.2182065546512603,0.270538181066513,0.066666156053543,0.0,0.0,0.0,25.02703857421875,25.0,-180.264892578125,-0.0,27.443344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18278.037109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0164925418794155,0.0,-0.0,-0.0,0.0,0.0,0.0,7.869221917644609e-06,0.0718624368309974,-0.0718545690178871,0.0,0.0,0.0,0.0,2.709423303604126,0.0,0.0,0.0,0.2763986587524414,4.0,0.0,1.0
11863620,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0458689145743846,296.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0483021736145019,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0356758199632167,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0483021736145019,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.2291247248649597,292.34722900390625,291.1499938964844,285.6976623535156,285.08673095703125,291.7694702148437,296.7294616699219,292.3332214355469,1.0,0.1507903486490249,1.0,1.0,0.8254613280296326,1.0,-0.4887427091598511,0.2200401723384857,0.2687025368213653,0.0684544667601585,0.0,0.0,0.0,25.02182388305664,25.0,-193.22418212890625,-0.0,27.43912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0218850169330835,0.0,-0.0,-0.0,0.0,0.0,0.0,7.766375347273424e-06,0.0730559304356575,-0.0730481594800949,0.0,0.0,0.0,0.0,2.729661226272583,0.0,0.0,0.0,0.2753466963768005,4.0,0.0,1.0
11863680,296.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0458689145743846,296.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0483021736145019,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0356758199632167,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.0483021736145019,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3500061035156,0.5422993898391724,0.050000000745058,0.2291247248649597,292.34722900390625,291.1499938964844,285.6976623535156,285.08673095703125,291.7694702148437,296.7294616699219,292.3332214355469,1.0,0.1507903486490249,1.0,1.0,0.8254613280296326,1.0,-0.4887427091598511,0.2200401723384857,0.2687025368213653,0.0684544667601585,0.0,0.0,0.0,25.02182388305664,25.0,-193.22418212890625,-0.0,27.43912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0218850169330835,0.0,-0.0,-0.0,0.0,0.0,0.0,7.766375347273424e-06,0.0730559304356575,-0.0730481594800949,0.0,0.0,0.0,0.0,2.729661226272583,0.0,0.0,0.0,0.2753466963768005,4.0,0.0,1.0
11863740,296.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0458687469363212,296.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0483020022511482,296.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0356756933033466,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0483020022511482,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.2291238903999328,292.2816162109375,291.1499938964844,285.7413330078125,285.10760498046875,291.73785400390625,296.73760986328125,292.26202392578125,1.0,0.1507818698883056,1.0,1.0,0.7846620082855225,1.0,-0.4887409508228302,0.2226025313138961,0.2661384344100952,0.0709772706031799,0.0,0.0,0.0,25.017452239990234,25.0,-183.1104736328125,-0.0,27.43573570251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.525390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0270088277757167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.735327926639002e-06,0.0743858143687248,-0.0743780732154846,0.0,0.0,0.0,0.0,2.768798589706421,0.0,0.0,0.0,0.2749747037887573,4.0,0.0,1.0
11863800,296.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0458687469363212,296.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0483020022511482,296.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0356756933033466,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.0483020022511482,296.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.28521728515625,0.5423210263252258,0.050000000745058,0.2291238903999328,292.2816162109375,291.1499938964844,285.7413330078125,285.10760498046875,291.73785400390625,296.73760986328125,292.26202392578125,1.0,0.1507818698883056,1.0,1.0,0.7846620082855225,1.0,-0.4887409508228302,0.2226025313138961,0.2661384344100952,0.0709772706031799,0.0,0.0,0.0,25.017452239990234,25.0,-183.1104736328125,-0.0,27.43573570251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.66925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.525390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0270088277757167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.735327926639002e-06,0.0743858143687248,-0.0743780732154846,0.0,0.0,0.0,0.0,2.768798589706421,0.0,0.0,0.0,0.2749747037887573,4.0,0.0,1.0
11863860,296.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0458676479756832,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0483008399605751,296.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0356748364865779,296.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0483008399605751,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.2291183918714523,292.1611022949219,291.1499938964844,285.78643798828125,285.12969970703125,290.1748046875,296.74334716796875,292.088623046875,1.0,0.1507807374000549,1.0,1.0,0.4707971811294555,1.0,-0.4887289404869079,0.3117218911647796,0.1770070493221283,0.1597138494253158,0.0,0.0,0.0,25.00001335144043,25.0,-436.5358581542969,-0.0,27.43436050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.537109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0318596921861171,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722039299551398e-06,0.0757455825805664,-0.075737863779068,0.0,0.0,0.0,0.0,2.8151121139526367,0.0,0.0,0.0,0.2748953104019165,4.0,0.0,1.0
11863920,296.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0458676479756832,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0483008399605751,296.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0356748364865779,296.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.0483008399605751,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703796386719,0.5424644947052002,0.050000000745058,0.2291183918714523,292.1611022949219,291.1499938964844,285.78643798828125,285.12969970703125,290.1748046875,296.74334716796875,292.088623046875,1.0,0.1507807374000549,1.0,1.0,0.4707971811294555,1.0,-0.4887289404869079,0.3117218911647796,0.1770070493221283,0.1597138494253158,0.0,0.0,0.0,25.00001335144043,25.0,-436.5358581542969,-0.0,27.43436050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.537109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0318596921861171,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722039299551398e-06,0.0757455825805664,-0.075737863779068,0.0,0.0,0.0,0.0,2.8151121139526367,0.0,0.0,0.0,0.2748953104019165,4.0,0.0,1.0
11863980,296.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.0458658561110496,296.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.048298954963684,296.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.0356734432280063,296.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.048298954963684,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.229109451174736,291.4969177246094,291.1499938964844,285.8327331542969,285.1529541015625,286.5869140625,296.74517822265625,291.2122802734375,1.0,0.1507943272590637,1.0,1.0,0.1569323986768722,1.0,-0.4887110292911529,0.4645791351795196,0.0241318978369236,0.3119221925735473,0.0,0.0,0.0,24.974592208862305,25.0,-1361.4755859375,-0.0,27.43843650817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0364416725933551,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716419531789143e-06,0.0770873427391052,-0.0770796313881874,0.0,0.0,0.0,0.0,2.8634302616119385,0.0,0.0,0.0,0.2749396860599518,4.0,0.0,1.0
11864040,296.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.0458658561110496,296.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.048298954963684,296.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.0356734432280063,296.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.048298954963684,296.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5443420410156,0.5426977872848511,0.050000000745058,0.229109451174736,291.4969177246094,291.1499938964844,285.8327331542969,285.1529541015625,286.5869140625,296.74517822265625,291.2122802734375,1.0,0.1507943272590637,1.0,1.0,0.1569323986768722,1.0,-0.4887110292911529,0.4645791351795196,0.0241318978369236,0.3119221925735473,0.0,0.0,0.0,24.974592208862305,25.0,-1361.4755859375,-0.0,27.43843650817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0364416725933551,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716419531789143e-06,0.0770873427391052,-0.0770796313881874,0.0,0.0,0.0,0.0,2.8634302616119385,0.0,0.0,0.0,0.2749396860599518,4.0,0.0,1.0
11864100,296.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.966552734375,0.5427259802818298,0.050000000745058,0.0458656400442123,296.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.966552734375,0.5427259802818298,0.050000000745058,0.0482987277209758,296.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.966552734375,0.5427259802818298,0.050000000745058,0.0356732755899429,296.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.966552734375,0.5427259802818298,0.050000000745058,0.0482987277209758,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.966552734375,0.5427259802818298,0.050000000745058,0.22910837829113,290.9082336425781,291.1499938964844,285.85626220703125,285.1649780273437,285.8790588378906,296.7428894042969,290.6033020019531,1.0,0.1508015692234039,1.0,1.0,0.0,1.0,-0.4887080192565918,0.4887068569660187,1.1750430530810263e-06,0.3359420597553253,0.0,0.0,0.0,24.97258949279785,25.0,-1570.60986328125,-0.0,27.4411563873291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.150390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.038634292781353,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715011633990798e-06,0.0777442529797554,-0.0777365341782569,0.0,0.0,0.0,0.0,2.887568950653076,0.0,0.0,0.0,0.2749835252761841,4.0,0.0,1.0
11864160,296.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.5427130460739136,0.050000000745058,0.0458657369017601,296.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.5427130460739136,0.050000000745058,0.0482988320291042,296.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.5427130460739136,0.050000000745058,0.0356733538210392,296.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.5427130460739136,0.050000000745058,0.0482988320291042,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3822631835937,0.5427130460739136,0.050000000745058,0.2291088551282882,290.3266906738281,291.1499938964844,285.8800354003906,285.1772155761719,285.8749389648437,296.73809814453125,290.0617980957031,1.0,0.1508072912693023,1.0,1.0,0.0,1.0,-0.4887090623378753,0.4887087345123291,3.42437402878204e-07,0.3359435796737671,0.0,0.0,0.0,24.975217819213867,25.0,-1516.25244140625,-0.0,27.44342803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.040762934833765,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71413033362478e-06,0.0783898085355758,-0.078382097184658,0.0,0.0,0.0,0.0,2.9114763736724854,0.0,0.0,0.0,0.2750349044799804,4.0,0.0,1.0
11864220,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0458659045398235,296.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0482990071177482,296.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0356734842061996,296.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0482990071177482,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.2291097044944763,289.42041015625,291.1499938964844,285.9281005859375,285.202392578125,285.9225769042969,296.723388671875,289.22540283203125,1.0,0.1508171409368515,1.0,1.0,0.0,1.0,-0.4887108504772186,0.4887105226516723,3.424248689043452e-07,0.3359498381614685,0.0,0.0,0.0,24.97974395751953,25.0,-1233.3333740234375,-0.0,27.447338104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0448333509266376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71328905102564e-06,0.079643577337265,-0.0796358659863472,0.0,0.0,0.0,0.0,2.9582419395446777,0.0,0.0,0.0,0.2751492261886596,4.0,0.0,1.0
11864280,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0458659045398235,296.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0482990071177482,296.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0356734842061996,296.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.0482990071177482,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46051025390625,0.5426910519599915,0.050000000745058,0.2291097044944763,289.42041015625,291.1499938964844,285.9281005859375,285.202392578125,285.9225769042969,296.723388671875,289.22540283203125,1.0,0.1508171409368515,1.0,1.0,0.0,1.0,-0.4887108504772186,0.4887105226516723,3.424248689043452e-07,0.3359498381614685,0.0,0.0,0.0,24.97974395751953,25.0,-1233.3333740234375,-0.0,27.447338104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0448333509266376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71328905102564e-06,0.079643577337265,-0.0796358659863472,0.0,0.0,0.0,0.0,2.9582419395446777,0.0,0.0,0.0,0.2751492261886596,4.0,0.0,1.0
11864340,296.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.0458660423755645,296.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.0482991486787796,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.035673588514328,296.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.0482991486787796,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.22911037504673,288.708984375,291.1499938964844,285.9767761230469,285.2283935546875,285.97119140625,296.7052917480469,288.54901123046875,1.0,0.1508251875638961,1.0,1.0,0.0,1.0,-0.4887122809886932,0.488711953163147,3.424303542942653e-07,0.3359605073928833,0.0,0.0,0.0,24.983444213867188,25.0,-970.9310302734376,-0.0,27.45053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0486635081470012,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71307895774953e-06,0.0808447003364563,-0.0808369889855384,0.0,0.0,0.0,0.0,3.0032873153686523,0.0,0.0,0.0,0.2752688229084015,4.0,0.0,1.0
11864400,296.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.0458660423755645,296.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.0482991486787796,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.035673588514328,296.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.0482991486787796,296.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416076660156,0.5426733493804932,0.050000000745058,0.22911037504673,288.708984375,291.1499938964844,285.9767761230469,285.2283935546875,285.97119140625,296.7052917480469,288.54901123046875,1.0,0.1508251875638961,1.0,1.0,0.0,1.0,-0.4887122809886932,0.488711953163147,3.424303542942653e-07,0.3359605073928833,0.0,0.0,0.0,24.983444213867188,25.0,-970.9310302734376,-0.0,27.45053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,302.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0486635081470012,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71307895774953e-06,0.0808447003364563,-0.0808369889855384,0.0,0.0,0.0,0.0,3.0032873153686523,0.0,0.0,0.0,0.2752688229084015,4.0,0.0,1.0
11864460,296.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0458672642707824,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0483004376292228,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0356745384633541,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0483004376292228,296.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.2291164845228195,288.86895751953125,291.1499938964844,286.0258178710937,285.25506591796875,287.5331115722656,296.6875,289.2643127441406,1.0,0.1508251279592514,1.0,1.0,0.3482600748538971,1.0,-0.488725483417511,0.4004438817501068,0.0882815942168235,0.2481016218662262,0.0,0.0,0.3031452894210815,25.00296401977539,25.0,1447.9122314453125,-3981.094482421875,27.45156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,306.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,16149.3203125,18000.0,0.0,0.0,0.10270506888628,0.0,0.0,0.0,0.0,1.0,0.0195140745490789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691145300865173,0.2394994348287582,-0.0703849121928215,0.0,9.249390132026748e-05,0.0,0.0,8.90804386138916,0.0,0.0,0.0,0.2894753515720367,4.0,0.0,1.0
11864520,296.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0458672642707824,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0483004376292228,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0356745384633541,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.0483004376292228,296.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.815185546875,0.5425134897232056,0.050000000745058,0.2291164845228195,288.86895751953125,291.1499938964844,286.0258178710937,285.25506591796875,287.5331115722656,296.6875,289.2643127441406,1.0,0.1508251279592514,1.0,1.0,0.3482600748538971,1.0,-0.488725483417511,0.4004438817501068,0.0882815942168235,0.2481016218662262,0.0,0.0,0.3031452894210815,25.00296401977539,25.0,1447.9122314453125,-3981.094482421875,27.45156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,306.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,16149.3203125,18000.0,0.0,0.0,0.10270506888628,0.0,0.0,0.0,0.0,1.0,0.0195140745490789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691145300865173,0.2394994348287582,-0.0703849121928215,0.0,9.249390132026748e-05,0.0,0.0,8.90804386138916,0.0,0.0,0.0,0.2894753515720367,4.0,0.0,1.0
11864580,296.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.5422903895378113,0.050000000745058,0.0458689779043197,296.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.5422903895378113,0.050000000745058,0.0483022443950176,296.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.5422903895378113,0.050000000745058,0.0356758721172809,296.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.5422903895378113,0.050000000745058,0.0483022443950176,296.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2659912109375,0.5422903895378113,0.050000000745058,0.2291250526905059,290.3585510253906,291.1499938964844,286.0671691894531,285.2779541015625,291.0151062011719,296.6835327148437,290.84893798828125,1.0,0.1508121937513351,1.0,1.0,0.6407985687255859,1.0,-0.4887435436248779,0.2465856075286865,0.2421579360961914,0.0948801860213279,0.0,0.0,0.2798869013786316,25.02711296081543,25.0,2521.417724609375,-3784.307373046875,27.44768524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,308.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17359.19921875,18000.0,0.0,0.0,0.0978242009878158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138464152812957,0.2138506472110748,-4.22931634602719e-06,0.0,8.809829887468368e-05,0.0,0.0,8.553322792053223,0.0,0.0,0.0,0.2962292432785034,4.0,0.0,1.0
11864640,296.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.5422769784927368,0.050000000745058,0.0458690822124481,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.5422769784927368,0.050000000745058,0.0483023524284362,296.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.5422769784927368,0.050000000745058,0.0356759540736675,296.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.5422769784927368,0.050000000745058,0.0483023524284362,296.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.57525634765625,0.5422769784927368,0.050000000745058,0.2291255742311477,290.6695861816406,291.1499938964844,286.0750427246094,285.2823486328125,291.3847351074219,296.6843566894531,291.157958984375,1.0,0.1508097648620605,1.0,1.0,0.6965201497077942,1.0,-0.4887446165084839,0.2343340367078781,0.2544105648994446,0.0826777517795562,0.0,0.0,0.2519828975200653,25.028209686279297,25.0,2581.58642578125,-3667.01611328125,27.44678497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,308.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17664.37109375,18000.0,0.0,0.0,0.0943555608391761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028045952320099,0.2028088718652725,-4.2766887418110855e-06,0.0,8.497451926814392e-05,0.0,0.0,8.164876937866211,0.0,0.0,0.0,0.2960385978221893,4.0,0.0,1.0
11864700,296.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093688964844,0.5422682762145996,0.050000000745058,0.0458691529929637,296.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093688964844,0.5422682762145996,0.050000000745058,0.0483024269342422,296.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093688964844,0.5422682762145996,0.050000000745058,0.0356760062277317,296.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093688964844,0.5422682762145996,0.050000000745058,0.0483024269342422,296.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093688964844,0.5422682762145996,0.050000000745058,0.229125902056694,291.5979309082031,291.1499938964844,286.0996398925781,285.2961730957031,291.9033508300781,296.6898498535156,292.0151062011719,1.0,0.1508029252290725,1.0,1.0,0.8706502318382263,1.0,-0.4887452721595764,0.2185372710227966,0.2702080011367798,0.0669472590088844,0.0,0.0,0.128616988658905,25.02789306640625,25.0,2448.60302734375,-3158.913330078125,27.444149017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1506042480469,308.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18670.34765625,18000.0,0.0,0.0,0.0808876827359199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144973948597908,0.1449783593416214,-4.4049106691090856e-06,0.0,7.284565072041005e-05,0.0,0.0,5.90021562576294,0.0,0.0,0.0,0.2924730777740478,4.0,0.0,1.0
11864760,296.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684631347656,0.5422812104225159,0.050000000745058,0.0458690524101257,296.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684631347656,0.5422812104225159,0.050000000745058,0.0483023226261138,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684631347656,0.5422812104225159,0.050000000745058,0.0356759279966354,296.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684631347656,0.5422812104225159,0.050000000745058,0.0483023226261138,296.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2684631347656,0.5422812104225159,0.050000000745058,0.2291254103183746,292.336669921875,291.1499938964844,286.12420654296875,285.31011962890625,291.9773254394531,296.69891357421875,292.6317443847656,1.0,0.1507970839738845,1.0,1.0,0.8660467267036438,1.0,-0.4887441992759704,0.2182666659355163,0.2704775333404541,0.0666818395256996,0.0,0.0,0.0,25.02524375915528,25.0,1995.310546875,-2575.30126953125,27.44181632995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,306.6889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,19089.560546875,18000.0,0.0,0.0,0.0649215504527092,0.0,0.0,0.0,0.0,1.0,0.0021751942113041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853925347328186,0.0946374461054802,-0.009244910441339,0.0,5.846690692123957e-05,0.0,0.0,3.8229901790618896,0.0,0.0,0.0,0.2873112261295318,4.0,0.0,1.0
11864820,296.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0458688735961914,296.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0483021326363086,296.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0356757901608943,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0483021326363086,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.2291245311498642,293.0945739746094,291.1499938964844,286.1731262207031,285.3382873535156,292.0050354003906,296.7218322753906,293.05877685546875,1.0,0.1507870852947235,1.0,1.0,0.8568398356437683,1.0,-0.4887422919273376,0.2186276167631149,0.2701146900653839,0.0670474916696548,0.0,0.0,0.0,25.02058219909668,25.0,304.9909362792969,-0.0,27.437837600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,302.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18806.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0105275539681315,0.0,-0.0,-0.0,0.0,0.0,0.0,6.883440801175311e-05,0.0644803121685981,-0.0644114762544632,0.0,0.0,0.0,0.0,2.4988486766815186,0.0,0.0,0.0,0.2793441116809845,4.0,0.0,1.0
11864880,296.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0458688735961914,296.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0483021326363086,296.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0356757901608943,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.0483021326363086,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.077880859375,0.542304515838623,0.050000000745058,0.2291245311498642,293.0945739746094,291.1499938964844,286.1731262207031,285.3382873535156,292.0050354003906,296.7218322753906,293.05877685546875,1.0,0.1507870852947235,1.0,1.0,0.8568398356437683,1.0,-0.4887422919273376,0.2186276167631149,0.2701146900653839,0.0670474916696548,0.0,0.0,0.0,25.02058219909668,25.0,304.9909362792969,-0.0,27.437837600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,302.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18806.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0105275539681315,0.0,-0.0,-0.0,0.0,0.0,0.0,6.883440801175311e-05,0.0644803121685981,-0.0644114762544632,0.0,0.0,0.0,0.0,2.4988486766815186,0.0,0.0,0.0,0.2793441116809845,4.0,0.0,1.0
