time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864940,296.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0458687283098697,296.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0483019798994064,296.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0356756784021854,296.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0483019798994064,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.2291238009929657,292.7406616210937,291.1499938964844,286.2216186523437,285.36676025390625,292.0287780761719,296.7410888671875,292.698486328125,1.0,0.1507789343595504,1.0,1.0,0.8476329445838928,1.0,-0.4887407720088959,0.2190185785293579,0.2697221636772156,0.0674377828836441,0.0,0.0,0.0,25.016765594482425,25.0,-206.1864624023437,-0.0,27.43459892272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,302.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0159019269049167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.874451512179803e-06,0.0717419683933258,-0.0717340931296348,0.0,0.0,0.0,0.0,2.708242177963257,0.0,0.0,0.0,0.2765473425388336,4.0,0.0,1.0
11865000,296.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0458687283098697,296.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0483019798994064,296.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0356756784021854,296.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.0483019798994064,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7544250488281,0.5423234701156616,0.050000000745058,0.2291238009929657,292.7406616210937,291.1499938964844,286.2216186523437,285.36676025390625,292.0287780761719,296.7410888671875,292.698486328125,1.0,0.1507789343595504,1.0,1.0,0.8476329445838928,1.0,-0.4887407720088959,0.2190185785293579,0.2697221636772156,0.0674377828836441,0.0,0.0,0.0,25.016765594482425,25.0,-206.1864624023437,-0.0,27.43459892272949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,302.8604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0159019269049167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.874451512179803e-06,0.0717419683933258,-0.0717340931296348,0.0,0.0,0.0,0.0,2.708242177963257,0.0,0.0,0.0,0.2765473425388336,4.0,0.0,1.0
11865060,296.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0458683669567108,296.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0483015961945056,296.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0356753952801227,296.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0483015961945056,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.2291219830513,292.63995361328125,291.1499938964844,286.2694396972656,285.3953857421875,291.66015625,296.75408935546875,292.6114501953125,1.0,0.1507737934589386,1.0,1.0,0.6400895714759827,1.0,-0.4887368381023407,0.2422040402889251,0.2465328127145767,0.0905236154794693,0.0,0.0,0.0,25.01010704040528,25.0,-276.6241760253906,-0.0,27.43231773376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,302.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0213228799402713,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77061541157309e-06,0.0729154571890831,-0.0729076862335205,0.0,0.0,0.0,0.0,2.725848197937012,0.0,0.0,0.0,0.2754019498825073,4.0,0.0,1.0
11865120,296.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0458683669567108,296.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0483015961945056,296.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0356753952801227,296.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.0483015961945056,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6444091796875,0.5423709154129028,0.050000000745058,0.2291219830513,292.63995361328125,291.1499938964844,286.2694396972656,285.3953857421875,291.66015625,296.75408935546875,292.6114501953125,1.0,0.1507737934589386,1.0,1.0,0.6400895714759827,1.0,-0.4887368381023407,0.2422040402889251,0.2465328127145767,0.0905236154794693,0.0,0.0,0.0,25.01010704040528,25.0,-276.6241760253906,-0.0,27.43231773376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800231933594,302.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0213228799402713,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77061541157309e-06,0.0729154571890831,-0.0729076862335205,0.0,0.0,0.0,0.0,2.725848197937012,0.0,0.0,0.0,0.2754019498825073,4.0,0.0,1.0
11865180,296.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.0458672419190406,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.048300415277481,296.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.0356745235621929,296.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.048300415277481,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.2291163802146911,292.41143798828125,291.1499938964844,286.31640625,285.42413330078125,289.8604736328125,296.76324462890625,292.2986145019531,1.0,0.1507766097784042,1.0,1.0,0.4325461983680725,1.0,-0.4887248575687408,0.3373607993125915,0.1513640582561493,0.1852788925170898,0.0,0.0,0.0,24.993144989013672,25.0,-644.3802490234375,-0.0,27.432537078857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.026476128026843,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737182386335917e-06,0.0742398723959922,-0.074232131242752,0.0,0.0,0.0,0.0,2.7639710903167725,0.0,0.0,0.0,0.2749902307987213,4.0,0.0,1.0
11865240,296.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.0458672419190406,296.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.048300415277481,296.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.0356745235621929,296.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.048300415277481,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.42828369140625,0.5425171256065369,0.050000000745058,0.2291163802146911,292.41143798828125,291.1499938964844,286.31640625,285.42413330078125,289.8604736328125,296.76324462890625,292.2986145019531,1.0,0.1507766097784042,1.0,1.0,0.4325461983680725,1.0,-0.4887248575687408,0.3373607993125915,0.1513640582561493,0.1852788925170898,0.0,0.0,0.0,24.993144989013672,25.0,-644.3802490234375,-0.0,27.432537078857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.026476128026843,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737182386335917e-06,0.0742398723959922,-0.074232131242752,0.0,0.0,0.0,0.0,2.7639710903167725,0.0,0.0,0.0,0.2749902307987213,4.0,0.0,1.0
11865300,296.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.5426129698753357,0.050000000745058,0.0458665080368518,296.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.5426129698753357,0.050000000745058,0.048299640417099,296.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.5426129698753357,0.050000000745058,0.0356739498674869,296.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.5426129698753357,0.050000000745058,0.048299640417099,296.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640625,0.5426129698753357,0.050000000745058,0.2291126996278762,292.1343994140625,291.1499938964844,286.3394775390625,285.4385070800781,288.4998779296875,296.7659606933594,291.95001220703125,1.0,0.1507821679115295,1.0,1.0,0.3287745416164398,1.0,-0.4887170791625976,0.4013504385948181,0.0873666405677795,0.248992308974266,0.0,0.0,0.0,24.9826602935791,25.0,-968.6979370117188,-0.0,27.43416404724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.607421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.028950160369277,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728501259407494e-06,0.0749197453260421,-0.0749120190739631,0.0,0.0,0.0,0.0,2.786425828933716,0.0,0.0,0.0,0.2749172449111938,4.0,0.0,1.0
11865360,296.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7661437988281,0.5426576137542725,0.050000000745058,0.0458661653101444,296.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7661437988281,0.5426576137542725,0.050000000745058,0.04829927906394,296.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7661437988281,0.5426576137542725,0.050000000745058,0.0356736853718757,296.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7661437988281,0.5426576137542725,0.050000000745058,0.04829927906394,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7661437988281,0.5426576137542725,0.050000000745058,0.229110985994339,291.7241516113281,291.1499938964844,286.3622741699219,285.452880859375,287.65985107421875,296.7668151855469,291.4903259277344,1.0,0.1507880240678787,1.0,1.0,0.2630196213722229,1.0,-0.4887135028839111,0.4343669712543487,0.054346527904272,0.2818614840507507,0.0,0.0,0.0,24.9783878326416,25.0,-1208.4100341796875,-0.0,27.43624496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0313560739159584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722827831457835e-06,0.0756003782153129,-0.0755926519632339,0.0,0.0,0.0,0.0,2.809945583343506,0.0,0.0,0.0,0.2748934924602508,4.0,0.0,1.0
11865420,296.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0458658076822757,296.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0482989028096199,296.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0356734059751033,296.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0482989028096199,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.2291091978549957,290.8006286621094,291.1499938964844,286.4068908691406,285.4815368652344,286.8007507324219,296.7623596191406,290.57830810546875,1.0,0.1508002877235412,1.0,1.0,0.1315098106861114,1.0,-0.4887097477912903,0.4752644896507263,0.0134452441707253,0.3225661516189575,0.0,0.0,0.0,24.974987030029297,25.0,-1304.31201171875,-0.0,27.440719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0359663963317871,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716745130892377e-06,0.0769457891583442,-0.0769380703568458,0.0,0.0,0.0,0.0,2.85823655128479,0.0,0.0,0.0,0.2749306261539459,4.0,0.0,1.0
11865480,296.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0458658076822757,296.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0482989028096199,296.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0356734059751033,296.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.0482989028096199,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84490966796875,0.5427042245864868,0.050000000745058,0.2291091978549957,290.8006286621094,291.1499938964844,286.4068908691406,285.4815368652344,286.8007507324219,296.7623596191406,290.57830810546875,1.0,0.1508002877235412,1.0,1.0,0.1315098106861114,1.0,-0.4887097477912903,0.4752644896507263,0.0134452441707253,0.3225661516189575,0.0,0.0,0.0,24.974987030029297,25.0,-1304.31201171875,-0.0,27.440719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0359663963317871,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716745130892377e-06,0.0769457891583442,-0.0769380703568458,0.0,0.0,0.0,0.0,2.85823655128479,0.0,0.0,0.0,0.2749306261539459,4.0,0.0,1.0
11865540,296.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.045865811407566,296.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.0482989102602005,296.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.0356734097003936,296.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.0482989102602005,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.2291092276573181,289.93756103515625,291.1499938964844,286.45001220703125,285.5099792480469,286.4459228515625,296.75128173828125,289.73394775390625,1.0,0.1508117765188217,1.0,1.0,0.0,1.0,-0.4887098371982574,0.4887092709541321,5.785153120996256e-07,0.3359545469284057,0.0,0.0,0.0,24.977279663085938,25.0,-1207.302978515625,-0.0,27.445207595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0403149873018264,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714254934398923e-06,0.0782532095909118,-0.078245498239994,0.0,0.0,0.0,0.0,2.9063944816589355,0.0,0.0,0.0,0.2750230133533478,4.0,0.0,1.0
11865600,296.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.045865811407566,296.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.0482989102602005,296.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.0356734097003936,296.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.0482989102602005,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.54270339012146,0.050000000745058,0.2291092276573181,289.93756103515625,291.1499938964844,286.45001220703125,285.5099792480469,286.4459228515625,296.75128173828125,289.73394775390625,1.0,0.1508117765188217,1.0,1.0,0.0,1.0,-0.4887098371982574,0.4887092709541321,5.785153120996256e-07,0.3359545469284057,0.0,0.0,0.0,24.977279663085938,25.0,-1207.302978515625,-0.0,27.445207595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0403149873018264,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714254934398923e-06,0.0782532095909118,-0.078245498239994,0.0,0.0,0.0,0.0,2.9063944816589355,0.0,0.0,0.0,0.2750230133533478,4.0,0.0,1.0
11865660,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0458659641444683,296.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0482990704476833,296.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0356735289096832,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0482990704476833,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.229109987616539,289.2153015136719,291.1499938964844,286.4937744140625,285.5397644042969,286.4952087402344,296.7387084960937,289.05718994140625,1.0,0.1508207619190216,1.0,1.0,0.0756639018654823,1.0,-0.4887114763259887,0.488189697265625,0.0005217939615249,0.3354621231555938,0.0,0.0,0.0,24.981538772583008,25.0,-964.1485595703124,-0.0,27.44878196716309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.22265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0444116368889808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713327249803115e-06,0.0795125067234039,-0.0795047953724861,0.0,0.0,0.0,0.0,2.9533333778381348,0.0,0.0,0.0,0.2751364409923553,4.0,0.0,1.0
11865720,296.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0458659641444683,296.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0482990704476833,296.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0356735289096832,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.0482990704476833,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.5426833033561707,0.050000000745058,0.229109987616539,289.2153015136719,291.1499938964844,286.4937744140625,285.5397644042969,286.4952087402344,296.7387084960937,289.05718994140625,1.0,0.1508207619190216,1.0,1.0,0.0756639018654823,1.0,-0.4887114763259887,0.488189697265625,0.0005217939615249,0.3354621231555938,0.0,0.0,0.0,24.981538772583008,25.0,-964.1485595703124,-0.0,27.44878196716309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,302.8622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.22265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0444116368889808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713327249803115e-06,0.0795125067234039,-0.0795047953724861,0.0,0.0,0.0,0.0,2.9533333778381348,0.0,0.0,0.0,0.2751364409923553,4.0,0.0,1.0
11865780,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.5426435470581055,0.050000000745058,0.0458662696182727,296.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.5426435470581055,0.050000000745058,0.048299390822649,296.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.5426435470581055,0.050000000745058,0.035673763602972,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.5426435470581055,0.050000000745058,0.048299390822649,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.5426435470581055,0.050000000745058,0.2291115075349807,288.6911315917969,291.1499938964844,286.5365295410156,285.56964111328125,286.8025817871094,296.73126220703125,288.5713806152344,1.0,0.1508263349533081,1.0,1.0,0.1452746838331222,1.0,-0.4887147545814514,0.4724318385124206,0.0162829160690307,0.3198279142379761,0.0,0.0,0.0572927445173263,24.98771858215332,25.0,-623.1240234375,-2621.953125,27.4511775970459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,302.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17201.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0431280992925167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.047635942697525,0.1255334764719009,-0.0778975337743759,0.0,0.0,0.0,0.0,4.561769962310791,0.0,0.0,0.0,0.2776856422424316,4.0,0.0,1.0
11865840,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.5426387786865234,0.050000000745058,0.0458663068711757,296.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.5426387786865234,0.050000000745058,0.0482994280755519,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.5426387786865234,0.050000000745058,0.0356737934052944,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.5426387786865234,0.050000000745058,0.0482994280755519,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.5426387786865234,0.050000000745058,0.2291116863489151,288.6529846191406,291.1499938964844,286.5403747558594,285.57232666015625,286.8547058105469,296.7308349609375,288.5502014160156,1.0,0.1508266329765319,1.0,1.0,0.1513278037309646,1.0,-0.4887151420116424,0.470073938369751,0.0186411999166011,0.3174863159656524,0.0,0.0,0.0888130441308021,24.98838806152344,25.0,-335.6544494628906,-2983.678466796875,27.451318740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,302.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17007.208984375,18000.0,0.0,0.0,0.0250838696956634,0.0,0.0,0.0,0.0,1.0,0.0403077565133571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703060105443,0.147183358669281,-0.0768773406744003,0.0,2.2589974832953885e-05,0.0,0.0,5.356072425842285,0.0,0.0,0.0,0.278883546590805,4.0,0.0,1.0
11865900,296.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.5426185727119446,0.050000000745058,0.045866459608078,296.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.5426185727119446,0.050000000745058,0.0482995919883251,296.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.5426185727119446,0.050000000745058,0.0356739126145839,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.5426185727119446,0.050000000745058,0.0482995919883251,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7297058105469,0.5426185727119446,0.050000000745058,0.2291124612092971,288.7559509277344,291.1499938964844,286.56463623046875,285.5896301269531,287.1110534667969,296.729248046875,289.0683288574219,1.0,0.1508283466100692,1.0,1.0,0.1891597509384155,1.0,-0.4887167513370514,0.4601763784885406,0.0285403840243816,0.3076727092266083,0.0,0.0,0.2427370250225067,24.991374969482425,25.0,1075.7745361328125,-3645.180908203125,27.45207595825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,16594.94921875,18000.0,0.0,0.0,0.0925402864813804,0.0,0.0,0.0,0.0,1.0,0.0281045176088809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261544376611709,0.1992643624544143,-0.0731099247932434,0.0,8.333972073160112e-05,0.0,0.0,7.345276832580566,0.0,0.0,0.0,0.284746766090393,4.0,0.0,1.0
11865960,296.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4021301269531,0.542542040348053,0.050000000745058,0.0458670444786548,296.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4021301269531,0.542542040348053,0.050000000745058,0.0483002066612243,296.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4021301269531,0.542542040348053,0.050000000745058,0.0356743671000003,296.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4021301269531,0.542542040348053,0.050000000745058,0.0483002066612243,296.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4021301269531,0.542542040348053,0.050000000745058,0.2291153818368911,289.4747619628906,291.1499938964844,286.5895690917969,285.6075134277344,287.8476257324219,296.7318725585937,289.8721618652344,1.0,0.1508271545171737,1.0,1.0,0.3178120851516723,1.0,-0.4887230992317199,0.4150657951831817,0.0736573114991188,0.2628136873245239,0.0,0.0,0.2838387787342071,25.00076675415039,25.0,1740.2791748046875,-4054.618408203125,27.4521427154541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,307.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,16396.2265625,18000.0,0.0,0.0,0.1049910858273506,0.0,0.0,0.0,0.0,1.0,0.0110620567575097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796285510063171,0.2432961612939834,-0.0636676177382469,0.0,9.455263352720068e-05,0.0,0.0,9.22837257385254,0.0,0.0,0.0,0.2919752597808838,4.0,0.0,1.0
11866020,296.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0458686724305152,296.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0483019202947616,296.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0356756336987018,296.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0483019202947616,296.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.229123517870903,291.0507202148437,291.1499938964844,286.6411437988281,285.6451416015625,290.9160461425781,296.75274658203125,291.4476928710937,1.0,0.1508147418498993,1.0,1.0,0.575116753578186,1.0,-0.4887402951717376,0.2680560648441314,0.2206842303276062,0.1165197938680648,0.0,0.0,0.192164659500122,25.024333953857425,25.0,2264.59912109375,-3451.05615234375,27.44847679138184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,308.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.37890625,18000.0,0.0,0.0,0.0887584537267685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656869351863861,0.1656912565231323,-4.321047072153306e-06,0.0,7.993388862814754e-05,0.0,0.0,6.655088424682617,0.0,0.0,0.0,0.2926035225391388,4.0,0.0,1.0
11866080,296.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0458686724305152,296.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0483019202947616,296.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0356756336987018,296.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.0483019202947616,296.7577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731140136719,0.5423303246498108,0.050000000745058,0.229123517870903,291.0507202148437,291.1499938964844,286.6411437988281,285.6451416015625,290.9160461425781,296.75274658203125,291.4476928710937,1.0,0.1508147418498993,1.0,1.0,0.575116753578186,1.0,-0.4887402951717376,0.2680560648441314,0.2206842303276062,0.1165197938680648,0.0,0.0,0.192164659500122,25.024333953857425,25.0,2264.59912109375,-3451.05615234375,27.44847679138184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,308.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18153.37890625,18000.0,0.0,0.0,0.0887584537267685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656869351863861,0.1656912565231323,-4.321047072153306e-06,0.0,7.993388862814754e-05,0.0,0.0,6.655088424682617,0.0,0.0,0.0,0.2926035225391388,4.0,0.0,1.0
11866140,296.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0458689779043197,296.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0483022406697273,296.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0356758721172809,296.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0483022406697273,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.2291250377893448,292.4650573730469,291.1499938964844,286.6949157714844,285.6849670410156,292.20184326171875,296.7906799316406,292.73895263671875,1.0,0.1508010327816009,1.0,1.0,0.8324214220046997,1.0,-0.4887434244155884,0.2200773060321808,0.2686661183834076,0.0688200965523719,0.0,0.0,0.0,25.02679443359375,25.0,1797.8468017578125,-2416.873291015625,27.44331932067871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,306.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18854.16015625,18000.0,0.0,0.0,0.0594446137547493,0.0,0.0,0.0,0.0,1.0,0.0029670391231775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737993493676185,0.0900981649756431,-0.0162988137453794,0.0,5.353449523681775e-05,0.0,0.0,3.58185076713562,0.0,0.0,0.0,0.2849073410034179,4.0,0.0,1.0
11866200,296.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0458689779043197,296.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0483022406697273,296.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0356758721172809,296.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.0483022406697273,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4042663574219,0.5422908067703247,0.050000000745058,0.2291250377893448,292.4650573730469,291.1499938964844,286.6949157714844,285.6849670410156,292.20184326171875,296.7906799316406,292.73895263671875,1.0,0.1508010327816009,1.0,1.0,0.8324214220046997,1.0,-0.4887434244155884,0.2200773060321808,0.2686661183834076,0.0688200965523719,0.0,0.0,0.0,25.02679443359375,25.0,1797.8468017578125,-2416.873291015625,27.44331932067871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,306.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18854.16015625,18000.0,0.0,0.0,0.0594446137547493,0.0,0.0,0.0,0.0,1.0,0.0029670391231775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737993493676185,0.0900981649756431,-0.0162988137453794,0.0,5.353449523681775e-05,0.0,0.0,3.58185076713562,0.0,0.0,0.0,0.2849073410034179,4.0,0.0,1.0
11866260,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0458687618374824,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0483020134270191,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0356757044792175,296.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0483020134270191,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.2291239649057388,293.0665588378906,291.1499938964844,286.75067138671875,285.7268371582031,292.29803466796875,296.8382263183594,292.9721984863281,1.0,0.1507903784513473,1.0,1.0,0.823711633682251,1.0,-0.4887411296367645,0.2200572043657302,0.268683910369873,0.0688910782337188,0.0,0.0,0.0,25.02189826965332,25.0,145.3977813720703,-0.0,27.439054489135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18599.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0115860607475042,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809262357710395e-05,0.0671867430210113,-0.067168653011322,0.0,0.0,0.0,0.0,2.57592248916626,0.0,0.0,0.0,0.2781770229339599,4.0,0.0,1.0
11866320,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0458687618374824,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0483020134270191,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0356757044792175,296.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.0483020134270191,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648803710937,0.5423189997673035,0.050000000745058,0.2291239649057388,293.0665588378906,291.1499938964844,286.75067138671875,285.7268371582031,292.29803466796875,296.8382263183594,292.9721984863281,1.0,0.1507903784513473,1.0,1.0,0.823711633682251,1.0,-0.4887411296367645,0.2200572043657302,0.268683910369873,0.0688910782337188,0.0,0.0,0.0,25.02189826965332,25.0,145.3977813720703,-0.0,27.439054489135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.9639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18599.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0115860607475042,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809262357710395e-05,0.0671867430210113,-0.067168653011322,0.0,0.0,0.0,0.0,2.57592248916626,0.0,0.0,0.0,0.2781770229339599,4.0,0.0,1.0
11866380,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.0458685681223869,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.048301812261343,296.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.0356755554676055,296.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.048301812261343,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.2291229963302612,292.77960205078125,291.1499938964844,286.8082275390625,285.7705383300781,292.339599609375,296.8840637207031,292.7645263671875,1.0,0.1507817059755325,1.0,1.0,0.815001904964447,1.0,-0.4887390732765198,0.2205101251602172,0.2682289481163025,0.0694468468427658,0.0,0.0,0.0,25.017847061157227,25.0,-131.80807495117188,-0.0,27.435585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169964898377656,0.0,-0.0,-0.0,0.0,0.0,0.0,7.823596206435468e-06,0.0719068348407745,-0.0718990117311477,0.0,0.0,0.0,0.0,2.70383095741272,0.0,0.0,0.0,0.2760592401027679,4.0,0.0,1.0
11866440,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.0458685681223869,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.048301812261343,296.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.0356755554676055,296.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.048301812261343,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864990234375,0.5423440933227539,0.050000000745058,0.2291229963302612,292.77960205078125,291.1499938964844,286.8082275390625,285.7705383300781,292.339599609375,296.8840637207031,292.7645263671875,1.0,0.1507817059755325,1.0,1.0,0.815001904964447,1.0,-0.4887390732765198,0.2205101251602172,0.2682289481163025,0.0694468468427658,0.0,0.0,0.0,25.017847061157227,25.0,-131.80807495117188,-0.0,27.435585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169964898377656,0.0,-0.0,-0.0,0.0,0.0,0.0,7.823596206435468e-06,0.0719068348407745,-0.0718990117311477,0.0,0.0,0.0,0.0,2.70383095741272,0.0,0.0,0.0,0.2760592401027679,4.0,0.0,1.0
11866500,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7631530761719,0.542355477809906,0.050000000745058,0.04586848244071,296.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7631530761719,0.542355477809906,0.050000000745058,0.0483017191290855,296.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7631530761719,0.542355477809906,0.050000000745058,0.0356754846870899,296.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7631530761719,0.542355477809906,0.050000000745058,0.0483017191290855,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7631530761719,0.542355477809906,0.050000000745058,0.2291225641965866,292.76177978515625,291.1499938964844,286.83758544921875,285.79302978515625,292.35986328125,296.9058532714844,292.7587280273437,1.0,0.1507779955863952,1.0,1.0,0.8106470108032227,1.0,-0.4887381494045257,0.2207486182451248,0.2679895162582397,0.0697417631745338,0.0,0.0,0.0,25.01610565185547,25.0,-135.2627716064453,-0.0,27.434097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.9645690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.05859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0197161324322223,0.0,-0.0,-0.0,0.0,0.0,0.0,7.781124622852076e-06,0.0725070461630821,-0.0724992677569389,0.0,0.0,0.0,0.0,2.7140378952026367,0.0,0.0,0.0,0.2755300104618072,4.0,0.0,1.0
11866560,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7552795410156,0.5423924326896667,0.050000000745058,0.0458681993186473,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7552795410156,0.5423924326896667,0.050000000745058,0.0483014211058616,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7552795410156,0.5423924326896667,0.050000000745058,0.0356752648949623,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7552795410156,0.5423924326896667,0.050000000745058,0.0483014211058616,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7552795410156,0.5423924326896667,0.050000000745058,0.2291211485862732,292.7543640136719,291.1499938964844,286.8673400878906,285.81591796875,292.1279602050781,296.9274597167969,292.74609375,1.0,0.1507756263017654,1.0,1.0,0.6485176086425781,1.0,-0.4887350797653198,0.239257201552391,0.2494778633117675,0.0882324278354644,0.0,0.0,0.0,25.011579513549805,25.0,-163.7119140625,-0.0,27.432937622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.022369060665369,0.0,-0.0,-0.0,0.0,0.0,0.0,7.757233106531203e-06,0.0731513202190399,-0.0731435641646385,0.0,0.0,0.0,0.0,2.730065107345581,0.0,0.0,0.0,0.2752074599266052,4.0,0.0,1.0
11866620,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.04586623609066,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.048299353569746,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.0356737375259399,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.048299353569746,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.2291113436222076,292.5537109375,291.1499938964844,286.92779541015625,285.8627319335937,289.1677551269531,296.9701843261719,292.4064025878906,1.0,0.1507830470800399,1.0,1.0,0.324258804321289,1.0,-0.4887141287326813,0.401692271232605,0.0870218649506568,0.2501064538955688,0.0,0.0,0.0,24.983030319213867,25.0,-779.4332885742188,-0.0,27.43429183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.027469540014863,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73140800447436e-06,0.074501097202301,-0.074493370950222,0.0,0.0,0.0,0.0,2.7717363834381104,0.0,0.0,0.0,0.2749223709106445,4.0,0.0,1.0
11866680,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.04586623609066,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.048299353569746,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.0356737375259399,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.048299353569746,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5729675292969,0.542648434638977,0.050000000745058,0.2291113436222076,292.5537109375,291.1499938964844,286.92779541015625,285.8627319335937,289.1677551269531,296.9701843261719,292.4064025878906,1.0,0.1507830470800399,1.0,1.0,0.324258804321289,1.0,-0.4887141287326813,0.401692271232605,0.0870218649506568,0.2501064538955688,0.0,0.0,0.0,24.983030319213867,25.0,-779.4332885742188,-0.0,27.43429183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,302.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.027469540014863,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73140800447436e-06,0.074501097202301,-0.074493370950222,0.0,0.0,0.0,0.0,2.7717363834381104,0.0,0.0,0.0,0.2749223709106445,4.0,0.0,1.0
11866740,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.045865248888731,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.0482983142137527,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.0356729701161384,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.0482983142137527,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.2291064113378524,291.6445007324219,291.1499938964844,286.98944091796875,285.9108581542969,287.0113220214844,297.0088806152344,291.3661193847656,1.0,0.150798499584198,1.0,1.0,0.0,1.0,-0.4887038767337799,0.488702654838562,1.2221278211654862e-06,0.3368721008300781,0.0,0.0,0.0,24.9713191986084,25.0,-1436.73046875,-0.0,27.439754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0322960168123245,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720352186879609e-06,0.0758666843175888,-0.0758589580655098,0.0,0.0,0.0,0.0,2.819046974182129,0.0,0.0,0.0,0.2748800218105316,4.0,0.0,1.0
11866800,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.045865248888731,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.0482983142137527,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.0356729701161384,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.0482983142137527,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.697265625,0.5427770018577576,0.050000000745058,0.2291064113378524,291.6445007324219,291.1499938964844,286.98944091796875,285.9108581542969,287.0113220214844,297.0088806152344,291.3661193847656,1.0,0.150798499584198,1.0,1.0,0.0,1.0,-0.4887038767337799,0.488702654838562,1.2221278211654862e-06,0.3368721008300781,0.0,0.0,0.0,24.9713191986084,25.0,-1436.73046875,-0.0,27.439754486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0322960168123245,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720352186879609e-06,0.0758666843175888,-0.0758589580655098,0.0,0.0,0.0,0.0,2.819046974182129,0.0,0.0,0.0,0.2748800218105316,4.0,0.0,1.0
11866860,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.045865386724472,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.0482984595000743,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.0356730781495571,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.0482984595000743,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.2291071116924286,290.666259765625,291.1499938964844,287.05206298828125,285.9600830078125,287.0448608398437,297.0403137207031,290.46600341796875,1.0,0.1508098840713501,1.0,1.0,0.0,1.0,-0.4887053668498993,0.488705039024353,3.429007335853385e-07,0.3370288610458374,0.0,0.0,0.0,24.97657585144043,25.0,-1267.8270263671875,-0.0,27.44424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0368537977337837,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71570012148004e-06,0.0772081166505813,-0.0772003978490829,0.0,0.0,0.0,0.0,2.867698431015014,0.0,0.0,0.0,0.2749402225017547,4.0,0.0,1.0
