time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11866920,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.045865386724472,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.0482984595000743,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.0356730781495571,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.0482984595000743,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085876464844,0.5427586436271667,0.050000000745058,0.2291071116924286,290.666259765625,291.1499938964844,287.05206298828125,285.9600830078125,287.0448608398437,297.0403137207031,290.46600341796875,1.0,0.1508098840713501,1.0,1.0,0.0,1.0,-0.4887053668498993,0.488705039024353,3.429007335853385e-07,0.3370288610458374,0.0,0.0,0.0,24.97657585144043,25.0,-1267.8270263671875,-0.0,27.44424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.9656066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0368537977337837,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71570012148004e-06,0.0772081166505813,-0.0772003978490829,0.0,0.0,0.0,0.0,2.867698431015014,0.0,0.0,0.0,0.2749402225017547,4.0,0.0,1.0
11866980,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0458654873073101,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0482985638082027,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0356731563806533,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0482985638082027,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.2291076034307479,289.9489440917969,291.1499938964844,287.11541748046875,286.0101928710937,287.1081237792969,297.0677490234375,289.78863525390625,1.0,0.1508191674947738,1.0,1.0,0.0,1.0,-0.4887064397335052,0.4887060821056366,3.4297559636797814e-07,0.337196409702301,0.0,0.0,0.0,24.98087310791016,25.0,-1006.802001953125,-0.0,27.44791030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0411514863371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713831109867897e-06,0.0785075202584266,-0.0784998089075088,0.0,0.0,0.0,0.0,2.915783643722534,0.0,0.0,0.0,0.2750420272350311,4.0,0.0,1.0
11867040,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0458654873073101,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0482985638082027,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0356731563806533,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.0482985638082027,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815979003906,0.5427455306053162,0.050000000745058,0.2291076034307479,289.9489440917969,291.1499938964844,287.11541748046875,286.0101928710937,287.1081237792969,297.0677490234375,289.78863525390625,1.0,0.1508191674947738,1.0,1.0,0.0,1.0,-0.4887064397335052,0.4887060821056366,3.4297559636797814e-07,0.337196409702301,0.0,0.0,0.0,24.98087310791016,25.0,-1006.802001953125,-0.0,27.44791030883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.9659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0411514863371849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713831109867897e-06,0.0785075202584266,-0.0784998089075088,0.0,0.0,0.0,0.0,2.915783643722534,0.0,0.0,0.0,0.2750420272350311,4.0,0.0,1.0
11867100,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717834472656,0.5427406430244446,0.050000000745058,0.0458655208349227,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717834472656,0.5427406430244446,0.050000000745058,0.048298604786396,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717834472656,0.5427406430244446,0.050000000745058,0.0356731824576854,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717834472656,0.5427406430244446,0.050000000745058,0.048298604786396,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6717834472656,0.5427406430244446,0.050000000745058,0.2291077822446823,289.6421813964844,291.1499938964844,287.1473083496094,286.0355224609375,287.1399841308594,297.0810546875,289.4971923828125,1.0,0.1508231610059738,1.0,1.0,0.0,1.0,-0.4887068271636963,0.48870649933815,3.430147614835733e-07,0.3372841775417328,0.0,0.0,0.0,24.98271942138672,25.0,-889.3880615234375,-0.0,27.44947624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0432059094309806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713406375842169e-06,0.0791387781500816,-0.0791310667991638,0.0,0.0,0.0,0.0,2.939327478408813,0.0,0.0,0.0,0.275099515914917,4.0,0.0,1.0
11867160,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920288085937,0.5427361726760864,0.050000000745058,0.0458655580878257,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920288085937,0.5427361726760864,0.050000000745058,0.0482986383140087,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920288085937,0.5427361726760864,0.050000000745058,0.0356732122600078,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920288085937,0.5427361726760864,0.050000000745058,0.0482986383140087,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3920288085937,0.5427361726760864,0.050000000745058,0.2291079461574554,289.3653564453125,291.1499938964844,287.1792907714844,286.06103515625,287.1750793457031,297.0943908691406,289.235107421875,1.0,0.1508267372846603,1.0,1.0,0.0723045766353607,1.0,-0.4887071549892425,0.48836550116539,0.0003416608087718,0.3370348513126373,0.0,0.0,0.0,24.98446083068848,25.0,-781.5591430664062,-0.0,27.45088768005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0451991818845272,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713173545198515e-06,0.0797570347785949,-0.0797493159770965,0.0,0.0,0.0,0.0,2.9624593257904053,0.0,0.0,0.0,0.2751589119434356,4.0,0.0,1.0
11867220,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0458660386502742,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0482991449534893,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0356735847890377,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0482991449534893,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.2291103601455688,288.9188537597656,291.1499938964844,287.2435302734375,286.1123962402344,287.8622436523437,297.1212158203125,288.84356689453125,1.0,0.150829866528511,1.0,1.0,0.2169137299060821,1.0,-0.4887124300003052,0.4533644318580627,0.0353480018675327,0.3023864328861236,0.0,0.0,0.0,24.993839263916016,25.0,-467.85491943359375,-0.0,27.452486038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0490075796842575,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713043487456162e-06,0.0809533894062042,-0.0809456780552864,0.0,0.0,0.0,0.0,3.0073580741882324,0.0,0.0,0.0,0.2752793729305267,4.0,0.0,1.0
11867280,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0458660386502742,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0482991449534893,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0356735847890377,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.0482991449534893,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.5426731109619141,0.050000000745058,0.2291103601455688,288.9188537597656,291.1499938964844,287.2435302734375,286.1123962402344,287.8622436523437,297.1212158203125,288.84356689453125,1.0,0.150829866528511,1.0,1.0,0.2169137299060821,1.0,-0.4887124300003052,0.4533644318580627,0.0353480018675327,0.3023864328861236,0.0,0.0,0.0,24.993839263916016,25.0,-467.85491943359375,-0.0,27.452486038208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,302.96649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0490075796842575,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713043487456162e-06,0.0809533894062042,-0.0809456780552864,0.0,0.0,0.0,0.0,3.0073580741882324,0.0,0.0,0.0,0.2752793729305267,4.0,0.0,1.0
11867340,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0458667911589145,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0482999384403228,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0356741696596145,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0482999384403228,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.2291141152381897,289.25982666015625,291.1499938964844,287.30792236328125,286.16412353515625,289.1272277832031,297.1502990722656,289.6749267578125,1.0,0.1508269757032394,1.0,1.0,0.3615228831768036,1.0,-0.4887203872203827,0.3888171017169952,0.0999033004045486,0.2383282035589218,0.0,0.0,0.2124003916978836,25.006393432617188,25.0,1596.2904052734375,-3367.96240234375,27.451953887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,306.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16700.833984375,18000.0,0.0,0.0,0.0874207615852356,0.0,0.0,0.0,0.0,1.0,0.02749715000391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285269111394882,0.201718270778656,-0.0731913596391677,0.0,7.872920105000958e-05,0.0,0.0,7.492978572845459,0.0,0.0,0.0,0.2857852280139923,4.0,0.0,1.0
11867400,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0458667911589145,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0482999384403228,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0356741696596145,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.0482999384403228,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.5425746440887451,0.050000000745058,0.2291141152381897,289.25982666015625,291.1499938964844,287.30792236328125,286.16412353515625,289.1272277832031,297.1502990722656,289.6749267578125,1.0,0.1508269757032394,1.0,1.0,0.3615228831768036,1.0,-0.4887203872203827,0.3888171017169952,0.0999033004045486,0.2383282035589218,0.0,0.0,0.2124003916978836,25.006393432617188,25.0,1596.2904052734375,-3367.96240234375,27.451953887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,306.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,16700.833984375,18000.0,0.0,0.0,0.0874207615852356,0.0,0.0,0.0,0.0,1.0,0.02749715000391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285269111394882,0.201718270778656,-0.0731913596391677,0.0,7.872920105000958e-05,0.0,0.0,7.492978572845459,0.0,0.0,0.0,0.2857852280139923,4.0,0.0,1.0
11867460,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0458678416907787,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0483010448515415,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0356749854981899,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0483010448515415,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.2291193604469299,290.9166259765625,291.1499938964844,287.3722229003906,286.2159729003906,291.2463073730469,297.1938171386719,291.3004455566406,1.0,0.1508159786462783,1.0,1.0,0.5339140892028809,1.0,-0.4887315034866333,0.2852286398410797,0.2035028934478759,0.1353888213634491,0.0,0.0,0.1317503452301025,25.021907806396484,25.0,2166.595458984375,-3068.00244140625,27.448463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.6640625,18000.0,0.0,0.0,0.0794397518038749,0.0,0.0,0.0,0.0,1.0,0.0080569088459014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278660148382187,0.1815792620182037,-0.0537132583558559,0.0,7.154167542466894e-05,0.0,0.0,7.107011795043945,0.0,0.0,0.0,0.2904003858566284,4.0,0.0,1.0
11867520,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0458678416907787,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0483010448515415,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0356749854981899,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.0483010448515415,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.5424379110336304,0.050000000745058,0.2291193604469299,290.9166259765625,291.1499938964844,287.3722229003906,286.2159729003906,291.2463073730469,297.1938171386719,291.3004455566406,1.0,0.1508159786462783,1.0,1.0,0.5339140892028809,1.0,-0.4887315034866333,0.2852286398410797,0.2035028934478759,0.1353888213634491,0.0,0.0,0.1317503452301025,25.021907806396484,25.0,2166.595458984375,-3068.00244140625,27.448463439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17814.6640625,18000.0,0.0,0.0,0.0794397518038749,0.0,0.0,0.0,0.0,1.0,0.0080569088459014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278660148382187,0.1815792620182037,-0.0537132583558559,0.0,7.154167542466894e-05,0.0,0.0,7.107011795043945,0.0,0.0,0.0,0.2904003858566284,4.0,0.0,1.0
11867580,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615173339844,0.5423943996429443,0.050000000745058,0.0458681769669055,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615173339844,0.5423943996429443,0.050000000745058,0.0483013987541198,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615173339844,0.5423943996429443,0.050000000745058,0.0356752462685108,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615173339844,0.5423943996429443,0.050000000745058,0.0483013987541198,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.9615173339844,0.5423943996429443,0.050000000745058,0.2291210293769836,292.0250549316406,291.1499938964844,287.4231872558594,286.2572326660156,292.3744506835937,297.2397155761719,292.3253173828125,1.0,0.1508054584264755,1.0,1.0,0.6710571050643921,1.0,-0.488735020160675,0.2374274283647537,0.2513075768947601,0.087948702275753,0.0,0.0,0.0,25.02596473693848,25.0,1908.5792236328125,-2395.5146484375,27.44460105895996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,306.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18581.5546875,18000.0,0.0,0.0,0.0600475184619426,0.0,0.0,0.0,0.0,1.0,0.0065554580651223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743857398629188,0.12045269459486,-0.0460669547319412,0.0,5.4077463573776186e-05,0.0,0.0,4.747721195220947,0.0,0.0,0.0,0.2863016426563263,4.0,0.0,1.0
11867640,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2060546875,0.5423924922943115,0.050000000745058,0.0458681918680667,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2060546875,0.5423924922943115,0.050000000745058,0.048301413655281,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2060546875,0.5423924922943115,0.050000000745058,0.035675261169672,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2060546875,0.5423924922943115,0.050000000745058,0.048301413655281,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2060546875,0.5423924922943115,0.050000000745058,0.2291211038827896,292.2650146484375,291.1499938964844,287.4362487792969,286.267822265625,292.5374450683594,297.2526550292969,292.5415344238281,1.0,0.1508028656244278,1.0,1.0,0.7063053250312805,1.0,-0.488735169172287,0.2311612218618393,0.2575739324092865,0.081750139594078,0.0,0.0,0.0,25.025922775268555,25.0,1797.4000244140625,-2058.381103515625,27.44361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,305.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18815.091796875,18000.0,0.0,0.0,0.0550207607448101,0.0,0.0,0.0,0.0,1.0,0.007826997898519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048606839030981,0.10193782299757,-0.0533309839665889,0.0,4.955047552357428e-05,0.0,0.0,4.024162292480469,0.0,0.0,0.0,0.2845615744590759,4.0,0.0,1.0
11867700,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.697265625,0.5423963069915771,0.050000000745058,0.0458681620657444,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.697265625,0.5423963069915771,0.050000000745058,0.0483013838529586,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.697265625,0.5423963069915771,0.050000000745058,0.0356752350926399,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.697265625,0.5423963069915771,0.050000000745058,0.0483013838529586,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.697265625,0.5423963069915771,0.050000000745058,0.2291209697723388,292.7388610839844,291.1499938964844,287.4681091308594,286.293701171875,292.7953796386719,297.2854919433594,292.8575439453125,1.0,0.1507969051599502,1.0,1.0,0.7925009727478027,1.0,-0.4887348413467407,0.2218037992715835,0.2669310271739959,0.0725333914160728,0.0,0.0,0.0,25.02488899230957,25.0,875.2321166992188,-0.0,27.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,303.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18866.0859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0130568174645304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000318404083373,0.071063607931137,-0.0707451999187469,0.0,0.0,0.0,0.0,2.764920711517334,0.0,0.0,0.0,0.2803858816623688,4.0,0.0,1.0
11867760,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7873229980469,0.5424125790596008,0.050000000745058,0.0458680391311645,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7873229980469,0.5424125790596008,0.050000000745058,0.0483012534677982,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7873229980469,0.5424125790596008,0.050000000745058,0.0356751419603824,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7873229980469,0.5424125790596008,0.050000000745058,0.0483012534677982,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7873229980469,0.5424125790596008,0.050000000745058,0.2291203439235687,292.784912109375,291.1499938964844,287.4997863769531,286.3194885253906,292.8672180175781,297.31866455078125,292.7198181152344,1.0,0.1507917046546936,1.0,1.0,0.7888625264167786,1.0,-0.4887335002422333,0.2216169238090515,0.2671165764331817,0.0724484398961067,0.0,0.0,0.0,25.02252960205078,25.0,269.226318359375,-0.0,27.439184188842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18554.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0157598629593849,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0649407158780376e-05,0.0721994191408157,-0.0721887648105621,0.0,0.0,0.0,0.0,2.7631633281707764,0.0,0.0,0.0,0.278347373008728,4.0,0.0,1.0
11867820,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.5424392223358154,0.050000000745058,0.0458678342401981,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.5424392223358154,0.050000000745058,0.0483010374009609,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.5424392223358154,0.050000000745058,0.0356749817728996,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.5424392223358154,0.050000000745058,0.0483010374009609,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6976623535156,0.5424392223358154,0.050000000745058,0.2291193157434463,292.6986083984375,291.1499938964844,287.55474853515625,286.3642578125,292.9139404296875,297.3729248046875,292.71978759765625,1.0,0.1507838070392608,1.0,1.0,0.7825070023536682,1.0,-0.488731324672699,0.2220334410667419,0.266697883605957,0.0730388909578323,0.0,0.0,0.0,25.01885223388672,25.0,91.84819793701172,-0.0,27.436010360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18256.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0204811226576566,0.0,-0.0,-0.0,0.0,0.0,0.0,7.833299605408683e-06,0.0729492157697677,-0.0729413852095604,0.0,0.0,0.0,0.0,2.7475476264953613,0.0,0.0,0.0,0.2763574123382568,4.0,0.0,1.0
11867880,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7063903808594,0.542442798614502,0.050000000745058,0.0458678044378757,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7063903808594,0.542442798614502,0.050000000745058,0.0483010075986385,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7063903808594,0.542442798614502,0.050000000745058,0.0356749594211578,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7063903808594,0.542442798614502,0.050000000745058,0.0483010075986385,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7063903808594,0.542442798614502,0.050000000745058,0.2291191816329956,292.70904541015625,291.1499938964844,287.5626525878906,286.3707275390625,292.9203796386719,297.38043212890625,292.73419189453125,1.0,0.1507827788591385,1.0,1.0,0.7815856337547302,1.0,-0.4887310266494751,0.2220960557460785,0.2666349709033966,0.0731264278292656,0.0,0.0,0.0,25.01837158203125,25.0,85.080810546875,-0.0,27.43559455871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.046875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0211508143693208,0.0,-0.0,-0.0,0.0,0.0,0.0,7.818948688509408e-06,0.0730851516127586,-0.0730773359537124,0.0,0.0,0.0,0.0,2.7485742568969727,0.0,0.0,0.0,0.2761786878108978,4.0,0.0,1.0
11867940,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0458676032721996,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0483007952570915,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0356748029589653,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0483007952570915,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.2291181683540344,292.8143005371094,291.1499938964844,287.6246337890625,286.4214172363281,292.96942138671875,297.43768310546875,292.8377990722656,1.0,0.1507755070924759,1.0,1.0,0.7743087410926819,1.0,-0.4887288808822632,0.2226114869117736,0.2661173939704895,0.0738351419568061,0.0,0.0,0.0,25.014965057373047,25.0,54.619407653808594,-0.0,27.43266487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0262967571616172,0.0,-0.0,-0.0,0.0,0.0,0.0,7.757381354167592e-06,0.0742845833301544,-0.074276827275753,0.0,0.0,0.0,0.0,2.7728238105773926,0.0,0.0,0.0,0.275324136018753,4.0,0.0,1.0
11868000,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0458676032721996,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0483007952570915,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0356748029589653,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.0483007952570915,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.80938720703125,0.5424691438674927,0.050000000745058,0.2291181683540344,292.8143005371094,291.1499938964844,287.6246337890625,286.4214172363281,292.96942138671875,297.43768310546875,292.8377990722656,1.0,0.1507755070924759,1.0,1.0,0.7743087410926819,1.0,-0.4887288808822632,0.2226114869117736,0.2661173939704895,0.0738351419568061,0.0,0.0,0.0,25.014965057373047,25.0,54.619407653808594,-0.0,27.43266487121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0262967571616172,0.0,-0.0,-0.0,0.0,0.0,0.0,7.757381354167592e-06,0.0742845833301544,-0.074276827275753,0.0,0.0,0.0,0.0,2.7728238105773926,0.0,0.0,0.0,0.275324136018753,4.0,0.0,1.0
11868060,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86407470703125,0.5425947308540344,0.050000000745058,0.0458666421473026,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.86407470703125,0.5425947308540344,0.050000000745058,0.0482997819781303,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86407470703125,0.5425947308540344,0.050000000745058,0.0356740541756153,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86407470703125,0.5425947308540344,0.050000000745058,0.0482997819781303,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.86407470703125,0.5425947308540344,0.050000000745058,0.22911337018013,292.8643798828125,291.1499938964844,287.6791687011719,286.46612548828125,291.8753356933594,297.4858703613281,292.845947265625,1.0,0.150774747133255,1.0,1.0,0.4970265626907348,1.0,-0.4887185096740722,0.2962188720703125,0.1924996376037597,0.1472903043031692,0.0,0.0,0.0,25.000730514526367,25.0,-151.7765655517578,-0.0,27.43156242370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0306804459542036,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733381607977208e-06,0.0754523500800132,-0.0754446163773536,0.0,0.0,0.0,0.0,2.808194160461426,0.0,0.0,0.0,0.2750507891178131,4.0,0.0,1.0
11868120,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584899902344,0.5426238775253296,0.050000000745058,0.0458664186298847,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584899902344,0.5426238775253296,0.050000000745058,0.0482995472848415,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584899902344,0.5426238775253296,0.050000000745058,0.0356738790869712,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584899902344,0.5426238775253296,0.050000000745058,0.0482995472848415,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584899902344,0.5426238775253296,0.050000000745058,0.2291122525930404,292.85693359375,291.1499938964844,287.6854858398437,286.4713134765625,291.5531616210937,297.4913024902344,292.82391357421875,1.0,0.1507755815982818,1.0,1.0,0.4645852446556091,1.0,-0.4887161254882812,0.3148728907108307,0.1738432347774505,0.1658819764852523,0.0,0.0,0.0,24.997493743896484,25.0,-219.0496826171875,-0.0,27.43170738220215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0311793517321348,0.0,-0.0,-0.0,0.0,0.0,0.0,7.731585355941206e-06,0.0755909606814384,-0.0755832269787788,0.0,0.0,0.0,0.0,2.812756299972534,0.0,0.0,0.0,0.2750355005264282,4.0,0.0,1.0
11868180,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0458646230399608,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0482976585626602,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0356724858283996,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0482976585626602,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.2291032969951629,292.3752136230469,291.1499938964844,287.7450561523437,286.520263671875,288.4073181152344,297.53955078125,292.14727783203125,1.0,0.1507899612188339,1.0,1.0,0.1548617482185363,1.0,-0.4886976778507232,0.4649494290351867,0.0237482450902462,0.3154605031013489,0.0,0.0,0.0,24.973005294799805,25.0,-1075.7408447265625,-0.0,27.43609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0357964448630809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720544999756385e-06,0.0769135802984237,-0.0769058614969253,0.0,0.0,0.0,0.0,2.858424663543701,0.0,0.0,0.0,0.2749894261360168,4.0,0.0,1.0
11868240,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0458646230399608,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0482976585626602,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0356724858283996,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.0482976585626602,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.41241455078125,0.5428581237792969,0.050000000745058,0.2291032969951629,292.3752136230469,291.1499938964844,287.7450561523437,286.520263671875,288.4073181152344,297.53955078125,292.14727783203125,1.0,0.1507899612188339,1.0,1.0,0.1548617482185363,1.0,-0.4886976778507232,0.4649494290351867,0.0237482450902462,0.3154605031013489,0.0,0.0,0.0,24.973005294799805,25.0,-1075.7408447265625,-0.0,27.43609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0357964448630809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720544999756385e-06,0.0769135802984237,-0.0769058614969253,0.0,0.0,0.0,0.0,2.858424663543701,0.0,0.0,0.0,0.2749894261360168,4.0,0.0,1.0
11868300,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.5428887605667114,0.050000000745058,0.045864388346672,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.5428887605667114,0.050000000745058,0.0482974089682102,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.5428887605667114,0.050000000745058,0.035672303289175,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.5428887605667114,0.050000000745058,0.0482974089682102,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.5428887605667114,0.050000000745058,0.2291021198034286,291.9011535644531,291.1499938964844,287.7742919921875,286.5443420410156,287.79180908203125,297.56005859375,291.65399169921875,1.0,0.1507975161075592,1.0,1.0,0.0,1.0,-0.488694816827774,0.4886936843395233,1.1597051070566522e-06,0.3391769230365753,0.0,0.0,0.0,24.971227645874023,25.0,-1272.2943115234375,-0.0,27.43892288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0380069240927696,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717718290223274e-06,0.0775673016905784,-0.07755958288908,0.0,0.0,0.0,0.0,2.881930112838745,0.0,0.0,0.0,0.2750097513198852,4.0,0.0,1.0
11868360,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.542879045009613,0.050000000745058,0.045864462852478,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.542879045009613,0.050000000745058,0.0482974871993064,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.542879045009613,0.050000000745058,0.0356723591685295,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.542879045009613,0.050000000745058,0.0482974871993064,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.542879045009613,0.050000000745058,0.2291024774312973,291.4299011230469,291.1499938964844,287.8031311035156,286.568115234375,287.796875,297.5779724121094,291.21588134765625,1.0,0.1508035212755203,1.0,1.0,0.0,1.0,-0.4886956214904785,0.4886952638626098,3.4390359360259026e-07,0.3392593562602997,0.0,0.0,0.0,24.973997116088867,25.0,-1235.606201171875,-0.0,27.44129180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0401533916592597,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715902029303834e-06,0.0782121047377586,-0.0782043933868408,0.0,0.0,0.0,0.0,2.905466794967652,0.0,0.0,0.0,0.2750457227230072,4.0,0.0,1.0
11868420,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0458645820617675,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0482976138591766,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0356724523007869,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0482976138591766,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.2291030883789062,290.7013854980469,291.1499938964844,287.8594665527344,286.6146545410156,287.85308837890625,297.6081237792969,290.5451354980469,1.0,0.1508138328790664,1.0,1.0,0.0,1.0,-0.4886969327926636,0.4886965751647949,3.439555769091385e-07,0.3394133448600769,0.0,0.0,0.0,24.978763580322266,25.0,-1005.7090454101562,-0.0,27.445362091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.044258814305067,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7140375651652e-06,0.0794686451554298,-0.079460933804512,0.0,0.0,0.0,0.0,2.951955556869507,0.0,0.0,0.0,0.2751435339450836,4.0,0.0,1.0
11868480,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0458645820617675,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0482976138591766,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0356724523007869,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.0482976138591766,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.5428629517555237,0.050000000745058,0.2291030883789062,290.7013854980469,291.1499938964844,287.8594665527344,286.6146545410156,287.85308837890625,297.6081237792969,290.5451354980469,1.0,0.1508138328790664,1.0,1.0,0.0,1.0,-0.4886969327926636,0.4886965751647949,3.439555769091385e-07,0.3394133448600769,0.0,0.0,0.0,24.978763580322266,25.0,-1005.7090454101562,-0.0,27.445362091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.044258814305067,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7140375651652e-06,0.0794686451554298,-0.079460933804512,0.0,0.0,0.0,0.0,2.951955556869507,0.0,0.0,0.0,0.2751435339450836,4.0,0.0,1.0
11868540,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.045864675194025,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.0482977144420146,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.0356725268065929,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.0482977144420146,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.2291035503149032,290.1310119628906,291.1499938964844,287.91387939453125,286.65966796875,287.9077453613281,297.6339416503906,290.00262451171875,1.0,0.1508222669363021,1.0,1.0,0.0,1.0,-0.4886979162693023,0.4886975884437561,3.440189004777494e-07,0.3395546078681946,0.0,0.0,0.0,24.98265838623047,25.0,-789.989501953125,-0.0,27.44868469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0481227412819862,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713381819485221e-06,0.0806754529476165,-0.0806677415966987,0.0,0.0,0.0,0.0,2.997044086456299,0.0,0.0,0.0,0.2752563953399658,4.0,0.0,1.0
11868600,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.045864675194025,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.0482977144420146,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.0356725268065929,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.0482977144420146,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571960449219,0.5428505539894104,0.050000000745058,0.2291035503149032,290.1310119628906,291.1499938964844,287.91387939453125,286.65966796875,287.9077453613281,297.6339416503906,290.00262451171875,1.0,0.1508222669363021,1.0,1.0,0.0,1.0,-0.4886979162693023,0.4886975884437561,3.440189004777494e-07,0.3395546078681946,0.0,0.0,0.0,24.98265838623047,25.0,-789.989501953125,-0.0,27.44868469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0481227412819862,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713381819485221e-06,0.0806754529476165,-0.0806677415966987,0.0,0.0,0.0,0.0,2.997044086456299,0.0,0.0,0.0,0.2752563953399658,4.0,0.0,1.0
11868660,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.5428454279899597,0.050000000745058,0.0458647161722183,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.5428454279899597,0.050000000745058,0.0482977554202079,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.5428454279899597,0.050000000745058,0.0356725566089153,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.5428454279899597,0.050000000745058,0.0482977554202079,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.5428454279899597,0.050000000745058,0.2291037440299987,289.8828125,291.1499938964844,287.9406433105469,286.6818542480469,287.93463134765625,297.6461181640625,289.7674255371094,1.0,0.1508259177207946,1.0,1.0,0.0,1.0,-0.4886983335018158,0.4886980056762695,3.440487148509419e-07,0.3396211564540863,0.0,0.0,0.0,24.984352111816406,25.0,-694.0476684570312,-0.0,27.450124740600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0499905906617641,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713274499110412e-06,0.0812664926052093,-0.0812587812542915,0.0,0.0,0.0,0.0,3.019214868545532,0.0,0.0,0.0,0.2753152847290039,4.0,0.0,1.0
11868720,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68572998046875,0.5686372518539429,0.050000000745058,0.0456941574811935,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68572998046875,0.5686372518539429,0.050000000745058,0.0481181479990482,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68572998046875,0.5686372518539429,0.050000000745058,0.0355398990213871,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68572998046875,0.5686372518539429,0.050000000745058,0.0481181479990482,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806640625,0.6341288685798645,0.1418166011571884,0.3088856339454651,289.66143798828125,291.1499938964844,287.9661865234375,286.7030334472656,287.9606018066406,297.65771484375,289.5528564453125,1.0,0.1518412828445434,1.0,1.0,0.0,1.0,-0.583362340927124,0.5833619236946106,4.269195130746084e-07,0.4090184569358825,0.0,0.0,0.0,21.140100479125977,43.0,-629.80078125,-0.0,32.34343338012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0517558716237545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713251761742868e-06,0.0818294733762741,-0.0818217620253562,0.0,0.0,0.0,0.0,3.040369033813477,0.0,0.0,0.0,0.2753727734088897,4.0,0.0,1.0
11868780,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33135986328125,0.7000805139541626,0.050000000745058,0.0452354364097118,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33135986328125,0.7000805139541626,0.050000000745058,0.0476350933313369,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33135986328125,0.7000805139541626,0.050000000745058,0.0351831167936325,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33135986328125,0.7000805139541626,0.050000000745058,0.0476350933313369,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.9278807640075684,0.1422291398048401,0.5271505117416382,289.2513427734375,291.1499938964844,287.9917907714844,286.7242736816406,287.98846435546875,297.6380920410156,289.1444091796875,1.0,0.1605443358421325,1.0,1.0,0.0,1.0,-0.8470631241798401,0.8470624089241028,7.153971068873943e-07,0.6246943473815918,0.0,0.0,0.0,11.460780143737791,43.0,-737.3675537109375,-0.0,50.98128509521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0535109713673591,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713284503552131e-06,0.0823933631181716,-0.0823856517672538,0.0,0.0,0.0,0.0,3.061583995819092,0.0,0.0,0.0,0.2754313051700592,4.0,0.0,1.0
11868840,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.6941026449203491,0.050000000745058,0.0452449358999729,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.6941026449203491,0.050000000745058,0.0476450957357883,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.6941026449203491,0.050000000745058,0.0351905077695846,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.6941026449203491,0.050000000745058,0.0476450957357883,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9636535644531,0.9479089379310608,0.1416780352592468,0.5710892081260681,288.9620056152344,291.04998779296875,288.0161437988281,286.7445068359375,288.0130920410156,297.6015930175781,288.9013061523437,1.0,0.1689383685588836,1.0,1.0,0.0,1.0,-0.896201491355896,0.8962007164955139,7.782805937495141e-07,0.6646579504013062,0.0,0.0,0.0,12.257125854492188,46.0,-638.4478759765625,-0.0,59.759464263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.27734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.055168978869915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71335089666536e-06,0.082929827272892,-0.0829221159219741,0.0,0.0,0.0,0.0,3.081786155700684,0.0,0.0,0.0,0.2754876613616943,4.0,0.0,1.0
