time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11868900,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80291748046875,0.7265371084213257,0.135570153594017,0.0518090203404426,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.80401611328125,0.6942014694213867,0.050000000745058,0.0476446375250816,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.80401611328125,0.6942014694213867,0.050000000745058,0.0351901687681674,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80401611328125,0.6942014694213867,0.050000000745058,0.0476446375250816,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646484375,0.9689688086509703,0.1407218128442764,0.6077096462249756,288.7638244628906,291.04998779296875,288.0401916503906,286.7644958496094,288.0373840332031,297.5685729980469,288.7201232910156,1.0,0.17676842212677,1.0,1.0,0.0,1.0,-0.9480316638946532,0.9480308294296264,8.482089128847292e-07,0.7068623900413513,0.0,0.0,0.0,12.844658851623535,46.0,-529.2306518554688,-0.0,69.3262710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,303.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.48828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0567963570356369,0.0,-0.0,-0.0,0.0,0.0,0.0,7.713440936640836e-06,0.0834599137306213,-0.0834521949291229,0.0,0.0,0.0,0.0,3.1017627716064453,0.0,0.0,0.0,0.2755438387393951,4.0,0.0,1.0
11868960,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.61444091796875,0.9555166363716124,0.1325840055942535,0.1161383837461471,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429748535156,0.6956081986427307,0.050000000745058,0.0476418770849704,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429748535156,0.6956081986427307,0.050000000745058,0.0351881273090839,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429748535156,0.6956081986427307,0.050000000745058,0.0476418770849704,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6136474609375,0.959654986858368,0.140212595462799,0.587256669998169,288.611572265625,290.95001220703125,288.0635681152344,286.7839660644531,288.3653259277344,297.5633850097656,288.5847473144531,1.0,0.1848373264074325,1.0,1.0,0.1583940237760543,1.0,-1.0006825923919678,0.9527177810668944,0.0479647442698478,0.7018542289733887,0.0,0.0,0.0265371706336736,13.399883270263672,49.0,-346.0232238769531,-1924.7169189453125,79.93962097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,302.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17602.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0561750531196594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0223521068692207,0.1049683466553688,-0.082616239786148,0.0,0.0,0.0,0.0,3.856478452682495,0.0,0.0,0.0,0.276741474866867,4.0,0.0,1.0
11869020,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859680175781,0.9482750296592712,0.1261354386806488,0.1141685396432876,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.9602274298667908,0.1358580887317657,0.1244753822684288,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34326171875,0.69469153881073,0.050000000745058,0.0351888723671436,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34326171875,0.69469153881073,0.050000000745058,0.047642882913351,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929260253906,0.9665537476539612,0.142046257853508,0.6019263863563538,290.6202392578125,290.8500061035156,288.1082763671875,286.8211669921875,291.4247131347656,297.5679626464844,290.8675842285156,1.0,0.201560765504837,1.0,1.0,0.4751820862293243,1.0,-1.1081434488296509,0.6984180808067322,0.4097253978252411,0.428245484828949,0.0,0.0,0.0,14.741223335266112,67.0,2366.284912109375,-3033.928955078125,105.11489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,303.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17628.23046875,18000.0,0.0,0.0,0.0833263993263244,0.0,0.0,0.0,0.0,1.0,0.0401245430111885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732447952032089,0.1514631509780883,-0.07821836322546,0.0,7.504189852625132e-05,0.0,0.0,5.716395378112793,0.0,0.0,0.0,0.2832418978214264,4.0,0.0,1.0
11869080,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859680175781,0.9482750296592712,0.1261354386806488,0.1141685396432876,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.9602274298667908,0.1358580887317657,0.1244753822684288,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34326171875,0.69469153881073,0.050000000745058,0.0351888723671436,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34326171875,0.69469153881073,0.050000000745058,0.047642882913351,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929260253906,0.9665537476539612,0.142046257853508,0.6019263863563538,290.6202392578125,290.8500061035156,288.1082763671875,286.8211669921875,291.4247131347656,297.5679626464844,290.8675842285156,1.0,0.201560765504837,1.0,1.0,0.4751820862293243,1.0,-1.1081434488296509,0.6984180808067322,0.4097253978252411,0.428245484828949,0.0,0.0,0.0,14.741223335266112,67.0,2366.284912109375,-3033.928955078125,105.11489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,303.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17628.23046875,18000.0,0.0,0.0,0.0833263993263244,0.0,0.0,0.0,0.0,1.0,0.0401245430111885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732447952032089,0.1514631509780883,-0.07821836322546,0.0,7.504189852625132e-05,0.0,0.0,5.716395378112793,0.0,0.0,0.0,0.2832418978214264,4.0,0.0,1.0
11869140,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780212402344,0.9410988688468932,0.1301171779632568,0.1160042807459831,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.964419722557068,0.1388844102621078,0.130699023604393,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.9467906951904296,0.1321051865816116,0.0916775688529014,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785705566406,0.9576026201248168,0.1361770629882812,0.1280524730682373,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778381347656,0.9403607845306396,0.1506436765193939,0.578275740146637,291.8822326660156,290.75,288.1499938964844,286.8559875488281,293.3006591796875,297.5422058105469,291.917724609375,1.0,0.2259300500154495,1.0,1.0,0.7919701337814331,1.0,-1.253718376159668,0.5636056065559387,0.690112829208374,0.2655301094055176,0.0,0.0,0.0,17.171157836914062,87.0,1378.39794921875,-0.0,148.45375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18421.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0467451550066471,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6573541617835872e-05,0.0812267363071441,-0.0812001600861549,0.0,0.0,0.0,0.0,3.090308427810669,0.0,0.0,0.0,0.278345912694931,4.0,0.0,1.0
11869200,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780212402344,0.9410988688468932,0.1301171779632568,0.1160042807459831,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.964419722557068,0.1388844102621078,0.130699023604393,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.87811279296875,0.9467906951904296,0.1321051865816116,0.0916775688529014,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785705566406,0.9576026201248168,0.1361770629882812,0.1280524730682373,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8778381347656,0.9403607845306396,0.1506436765193939,0.578275740146637,291.8822326660156,290.75,288.1499938964844,286.8559875488281,293.3006591796875,297.5422058105469,291.917724609375,1.0,0.2259300500154495,1.0,1.0,0.7919701337814331,1.0,-1.253718376159668,0.5636056065559387,0.690112829208374,0.2655301094055176,0.0,0.0,0.0,17.171157836914062,87.0,1378.39794921875,-0.0,148.45375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18421.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0467451550066471,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6573541617835872e-05,0.0812267363071441,-0.0812001600861549,0.0,0.0,0.0,0.0,3.090308427810669,0.0,0.0,0.0,0.278345912694931,4.0,0.0,1.0
11869260,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47467041015625,0.9239997863769532,0.1365578025579452,0.1214760169386863,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765930175781,0.9449738264083862,0.1444475501775741,0.1355828940868377,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4745483398437,0.9219270944595336,0.134954571723938,0.0939370021224021,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4757385253906,0.9352295398712158,0.1402667462825775,0.1319548189640045,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794616699219,0.9760141372680664,0.1589617729187011,0.7062494158744812,292.4867858886719,290.6499938964844,288.1830444335937,286.88311767578125,293.32958984375,297.5712280273437,292.53076171875,1.0,0.2580731511116028,1.0,1.0,0.7826414704322815,1.0,-1.441541075706482,0.6517662405967712,0.7897748351097107,0.3163707256317138,0.0,0.0,0.0,21.42740249633789,107.0,944.265625,-0.0,220.329330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.050389464944601,0.0,-0.0,-0.0,0.0,0.0,0.0,7.797872058290523e-06,0.0818190202116966,-0.0818112269043922,0.0,0.0,0.0,0.0,3.0716140270233154,0.0,0.0,0.0,0.2766894996166229,4.0,0.0,1.0
11869320,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47467041015625,0.9239997863769532,0.1365578025579452,0.1214760169386863,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765930175781,0.9449738264083862,0.1444475501775741,0.1355828940868377,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4745483398437,0.9219270944595336,0.134954571723938,0.0939370021224021,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4757385253906,0.9352295398712158,0.1402667462825775,0.1319548189640045,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4794616699219,0.9760141372680664,0.1589617729187011,0.7062494158744812,292.4867858886719,290.6499938964844,288.1830444335937,286.88311767578125,293.32958984375,297.5712280273437,292.53076171875,1.0,0.2580731511116028,1.0,1.0,0.7826414704322815,1.0,-1.441541075706482,0.6517662405967712,0.7897748351097107,0.3163707256317138,0.0,0.0,0.0,21.42740249633789,107.0,944.265625,-0.0,220.329330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.68359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.050389464944601,0.0,-0.0,-0.0,0.0,0.0,0.0,7.797872058290523e-06,0.0818190202116966,-0.0818112269043922,0.0,0.0,0.0,0.0,3.0716140270233154,0.0,0.0,0.0,0.2766894996166229,4.0,0.0,1.0
11869380,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.84991455078125,0.7591023445129395,0.1435624361038208,0.1284123063087463,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8507385253906,0.7719771265983582,0.1508486717939376,0.1422300189733505,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8495178222656,0.7531155347824097,0.1396078020334243,0.0974772199988365,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8501892089844,0.7632625102996826,0.1455693393945694,0.1374834030866623,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8522033691406,0.7981230616569519,0.1665313392877578,0.7437899708747864,292.8558959960937,290.54998779296875,288.20245361328125,286.89794921875,293.3304138183594,297.5932922363281,292.8782958984375,1.0,0.2900957465171814,1.0,1.0,0.7733127474784851,1.0,-1.4994608163833618,0.681122899055481,0.8183379769325256,0.3345309197902679,0.0,0.0,0.0,40.93036651611328,95.0,569.5101318359375,-0.0,295.7564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0538535974919796,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748445568722673e-06,0.0826916992664337,-0.0826839506626129,0.0,0.0,0.0,0.0,3.086699724197388,0.0,0.0,0.0,0.2760355770587921,4.0,0.0,1.0
11869440,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.84991455078125,0.7591023445129395,0.1435624361038208,0.1284123063087463,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8507385253906,0.7719771265983582,0.1508486717939376,0.1422300189733505,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8495178222656,0.7531155347824097,0.1396078020334243,0.0974772199988365,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8501892089844,0.7632625102996826,0.1455693393945694,0.1374834030866623,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8522033691406,0.7981230616569519,0.1665313392877578,0.7437899708747864,292.8558959960937,290.54998779296875,288.20245361328125,286.89794921875,293.3304138183594,297.5932922363281,292.8782958984375,1.0,0.2900957465171814,1.0,1.0,0.7733127474784851,1.0,-1.4994608163833618,0.681122899055481,0.8183379769325256,0.3345309197902679,0.0,0.0,0.0,40.93036651611328,95.0,569.5101318359375,-0.0,295.7564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0538535974919796,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748445568722673e-06,0.0826916992664337,-0.0826839506626129,0.0,0.0,0.0,0.0,3.086699724197388,0.0,0.0,0.0,0.2760355770587921,4.0,0.0,1.0
11869500,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9704895019531,0.7403351068496704,0.1470709443092346,0.1317952871322631,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9710693359375,0.7516494989395142,0.1541933566331863,0.1455931961536407,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9701232910156,0.7334412336349487,0.1422997266054153,0.0994615033268928,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9706420898437,0.7430151104927063,0.1484722644090652,0.1403971463441848,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9721374511719,0.7765175104141235,0.1703077852725982,0.7618918418884277,292.9748229980469,290.54998779296875,288.20733642578125,286.9010314941406,293.3265075683594,297.6032409667969,292.9913024902344,1.0,0.3015403747558594,1.0,1.0,0.7686483860015869,1.0,-1.5351719856262207,0.6992465853691101,0.8359253406524658,0.3453725576400757,0.0,0.0,0.0,47.513065338134766,95.0,435.2442932128906,-0.0,329.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0555133260786533,0.0,-0.0,-0.0,0.0,0.0,0.0,7.736550287518185e-06,0.0831664055585861,-0.0831586718559265,0.0,0.0,0.0,0.0,3.099907875061035,0.0,0.0,0.0,0.2758906781673431,4.0,0.0,1.0
11869560,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287475585937,0.7327730655670166,0.1504945904016494,0.1350583285093307,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0286865234375,0.7433282136917114,0.1575520038604736,0.1489173620939254,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287780761719,0.7250359058380127,0.1450920403003692,0.1014925613999366,297.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0287170410156,0.7345293164253235,0.1514450013637542,0.1433303356170654,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0285339355469,0.7674484252929688,0.1740140169858932,0.7794053554534912,293.0279541015625,290.45001220703125,288.2091369628906,286.9013671875,292.9911499023437,297.61187744140625,293.0188293457031,1.0,0.3107048273086548,1.0,1.0,0.6149187088012695,1.0,-1.570065975189209,0.7794647216796875,0.7906011939048767,0.4183031916618347,0.0,0.0,0.0,52.02711486816406,83.0,199.648666381836,-0.0,358.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0571241937577724,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728756827418692e-06,0.0836499407887458,-0.0836422070860862,0.0,0.0,0.0,0.0,3.1150362491607666,0.0,0.0,0.0,0.2758134603500366,4.0,0.0,1.0
11869620,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.7302730679512024,0.155274212360382,0.1403275430202484,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14605712890625,0.74083012342453,0.1630121171474456,0.1547818332910537,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537170410156,0.7217268347740173,0.1494778990745544,0.1050728857517242,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.7314838171005249,0.1563034504652023,0.1485683172941208,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13787841796875,0.7644859552383423,0.1798322945833206,0.8094004392623901,292.116943359375,290.3500061035156,288.2040710449219,286.8941955566406,290.3765563964844,297.6127319335937,291.97784423828125,1.0,0.3232337534427643,1.0,1.0,0.3074593544006347,1.0,-1.6300441026687622,1.2732815742492676,0.3567625284194946,0.8987288475036621,0.0,0.0,0.0,56.979251861572266,71.0,-1292.6591796875,-0.0,404.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0602006316184997,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720348548900802e-06,0.0846165940165519,-0.0846088677644729,0.0,0.0,0.0,0.0,3.1480844020843506,0.0,0.0,0.0,0.2757761776447296,4.0,0.0,1.0
11869680,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1501770019531,0.7302730679512024,0.155274212360382,0.1403275430202484,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14605712890625,0.74083012342453,0.1630121171474456,0.1547818332910537,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537170410156,0.7217268347740173,0.1494778990745544,0.1050728857517242,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496887207031,0.7314838171005249,0.1563034504652023,0.1485683172941208,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13787841796875,0.7644859552383423,0.1798322945833206,0.8094004392623901,292.116943359375,290.3500061035156,288.2040710449219,286.8941955566406,290.3765563964844,297.6127319335937,291.97784423828125,1.0,0.3232337534427643,1.0,1.0,0.3074593544006347,1.0,-1.6300441026687622,1.2732815742492676,0.3567625284194946,0.8987288475036621,0.0,0.0,0.0,56.979251861572266,71.0,-1292.6591796875,-0.0,404.4782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0602006316184997,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720348548900802e-06,0.0846165940165519,-0.0846088677644729,0.0,0.0,0.0,0.0,3.1480844020843506,0.0,0.0,0.0,0.2757761776447296,4.0,0.0,1.0
11869740,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.7220227122306824,0.1530278325080871,0.140179693698883,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417541503906,0.7356210350990295,0.1636336296796798,0.1567989587783813,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15106201171875,0.714954137802124,0.1488241553306579,0.1057147681713104,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.7259689569473267,0.1566253900527954,0.1502276957035064,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328430175781,0.758249044418335,0.1800873577594757,0.8182084560394287,290.1102905273437,290.25,288.18817138671875,286.8773498535156,288.1893005371094,297.5595092773437,289.9805908203125,1.0,0.3284491300582886,1.0,1.0,0.0,1.0,-1.6456630229949951,1.645655632019043,7.374817414529389e-06,1.2669479846954346,0.0,0.0,0.0,60.31550598144531,59.0,-2262.07763671875,-0.0,423.1308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0630883798003196,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716836080362555e-06,0.0855583623051643,-0.0855506435036659,0.0,0.0,0.0,0.0,3.182136297225952,0.0,0.0,0.0,0.2758164405822754,4.0,0.0,1.0
11869800,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.7220227122306824,0.1530278325080871,0.140179693698883,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1417541503906,0.7356210350990295,0.1636336296796798,0.1567989587783813,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15106201171875,0.714954137802124,0.1488241553306579,0.1057147681713104,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.7259689569473267,0.1566253900527954,0.1502276957035064,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1328430175781,0.758249044418335,0.1800873577594757,0.8182084560394287,290.1102905273437,290.25,288.18817138671875,286.8773498535156,288.1893005371094,297.5595092773437,289.9805908203125,1.0,0.3284491300582886,1.0,1.0,0.0,1.0,-1.6456630229949951,1.645655632019043,7.374817414529389e-06,1.2669479846954346,0.0,0.0,0.0,60.31550598144531,59.0,-2262.07763671875,-0.0,423.1308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099365234375,300.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0630883798003196,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716836080362555e-06,0.0855583623051643,-0.0855506435036659,0.0,0.0,0.0,0.0,3.182136297225952,0.0,0.0,0.0,0.2758164405822754,4.0,0.0,1.0
11869860,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196655273437,0.7059540748596191,0.1468529999256134,0.1351052671670913,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2170104980469,0.7257079482078552,0.1609282791614532,0.1547997593879699,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2202453613281,0.7017107605934143,0.1447907835245132,0.1033014506101608,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2183837890625,0.7156473398208618,0.1538168042898178,0.148096889257431,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21435546875,0.7467829585075378,0.1764871180057525,0.8051342368125916,289.2073669433594,290.1499938964844,288.1624450683594,286.8516540527344,288.1634826660156,297.4734802246094,289.1639709472656,1.0,0.3266507983207702,1.0,1.0,0.0,1.0,-1.6160309314727783,1.6160287857055664,2.1319058305380167e-06,1.243607997894287,0.0,0.0,0.0,62.40175247192383,47.0,-1364.291259765625,-0.0,412.3283386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0657953992486,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715452738921158e-06,0.0864613950252533,-0.0864536836743354,0.0,0.0,0.0,0.0,3.2155916690826416,0.0,0.0,0.0,0.275887668132782,4.0,0.0,1.0
11869920,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2196655273437,0.7059540748596191,0.1468529999256134,0.1351052671670913,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2170104980469,0.7257079482078552,0.1609282791614532,0.1547997593879699,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2202453613281,0.7017107605934143,0.1447907835245132,0.1033014506101608,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2183837890625,0.7156473398208618,0.1538168042898178,0.148096889257431,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21435546875,0.7467829585075378,0.1764871180057525,0.8051342368125916,289.2073669433594,290.1499938964844,288.1624450683594,286.8516540527344,288.1634826660156,297.4734802246094,289.1639709472656,1.0,0.3266507983207702,1.0,1.0,0.0,1.0,-1.6160309314727783,1.6160287857055664,2.1319058305380167e-06,1.243607997894287,0.0,0.0,0.0,62.40175247192383,47.0,-1364.291259765625,-0.0,412.3283386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0657953992486,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715452738921158e-06,0.0864613950252533,-0.0864536836743354,0.0,0.0,0.0,0.0,3.2155916690826416,0.0,0.0,0.0,0.275887668132782,4.0,0.0,1.0
11869980,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7639465332031,0.6995872259140015,0.1415434628725052,0.1300325840711593,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.76190185546875,0.7244482636451721,0.1580120176076889,0.1520034372806549,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7641296386719,0.6977054476737976,0.1406684219837188,0.1003715842962265,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76275634765625,0.7141231894493103,0.1509324163198471,0.1452884525060653,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.7445423603057861,0.1726117879152298,0.7875223159790039,288.7559814453125,290.25,288.1277770996094,286.81793212890625,288.129150390625,297.3949279785156,288.728759765625,1.0,0.3198892474174499,1.0,1.0,0.0,1.0,-1.5785491466522217,1.578547120094299,2.039256287389435e-06,1.2138361930847168,0.0,0.0,0.0,60.54174041748047,35.0,-794.9823608398438,-0.0,386.9751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0683304965496063,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714991625107359e-06,0.0873204469680786,-0.0873127356171608,0.0,0.0,0.0,0.0,3.247776508331299,0.0,0.0,0.0,0.2759695649147033,4.0,0.0,1.0
11870040,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7639465332031,0.6995872259140015,0.1415434628725052,0.1300325840711593,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.76190185546875,0.7244482636451721,0.1580120176076889,0.1520034372806549,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7641296386719,0.6977054476737976,0.1406684219837188,0.1003715842962265,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76275634765625,0.7141231894493103,0.1509324163198471,0.1452884525060653,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.7445423603057861,0.1726117879152298,0.7875223159790039,288.7559814453125,290.25,288.1277770996094,286.81793212890625,288.129150390625,297.3949279785156,288.728759765625,1.0,0.3198892474174499,1.0,1.0,0.0,1.0,-1.5785491466522217,1.578547120094299,2.039256287389435e-06,1.2138361930847168,0.0,0.0,0.0,60.54174041748047,35.0,-794.9823608398438,-0.0,386.9751281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0683304965496063,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714991625107359e-06,0.0873204469680786,-0.0873127356171608,0.0,0.0,0.0,0.0,3.247776508331299,0.0,0.0,0.0,0.2759695649147033,4.0,0.0,1.0
11870100,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6062316894531,0.7008363008499146,0.1393503099679947,0.1278541684150695,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044616699219,0.7272562384605408,0.1566156595945358,0.1505774557590484,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6063232421875,0.6995487213134766,0.1387454122304916,0.0989273265004158,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60516357421875,0.7170197367668152,0.1495968252420425,0.1439182460308075,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.7470850944519043,0.1707868129014969,0.7787815928459167,288.5997619628906,290.25,288.1073913574219,286.79833984375,288.1089172363281,297.3605041503906,288.5779113769531,1.0,0.3151886463165283,1.0,1.0,0.0,1.0,-1.5603480339050293,1.5603461265563965,1.9951733065681765e-06,1.1993478536605835,0.0,0.0,0.0,58.32120132446289,35.0,-611.4961547851562,-0.0,371.5266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0695364326238632,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714929779467639e-06,0.0877329781651496,-0.0877252668142318,0.0,0.0,0.0,0.0,3.263302087783813,0.0,0.0,0.0,0.2760115563869476,4.0,0.0,1.0
11870160,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48052978515625,0.704951822757721,0.1374392062425613,0.1259140521287918,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47900390625,0.7323857545852661,0.1553587168455124,0.149218738079071,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805603027344,0.7040406465530396,0.1370155662298202,0.0975744947791099,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.47955322265625,0.7221614718437195,0.14833864569664,0.1425870060920715,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.47802734375,0.7521218061447144,0.1690733581781387,0.7703658938407898,288.4751892089844,290.3500061035156,288.08514404296875,286.7770690917969,288.0868225097656,297.32940673828125,288.4574279785156,1.0,0.3098178505897522,1.0,1.0,0.0,1.0,-1.5430604219436646,1.5430585145950315,1.953852233782527e-06,1.1855685710906982,0.0,0.0,0.0,55.42002487182617,25.0,-474.4554443359375,-0.0,355.0651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0707028210163116,0.0,-0.0,-0.0,0.0,0.0,0.0,7.714929779467639e-06,0.0881341770291328,-0.0881264582276344,0.0,0.0,0.0,0.0,3.2784292697906494,0.0,0.0,0.0,0.2760534286499023,4.0,0.0,1.0
11870220,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.7195765972137451,0.1343655288219452,0.1226981431245803,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.7489743828773499,0.1533617675304412,0.1469178646802902,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.7191863059997559,0.1341872662305832,0.0952685549855232,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29461669921875,0.7380616664886475,0.1462509334087371,0.1402242630720138,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935791015625,0.7688317894935608,0.165981724858284,0.7548446655273438,288.2916564941406,290.45001220703125,288.0354919433594,286.7299194335937,288.0374450683594,297.2764587402344,288.2793273925781,1.0,0.2982562780380249,1.0,1.0,0.0,1.0,-1.5121955871582031,1.5121936798095703,1.8814056375049404e-06,1.1609203815460205,0.0,0.0,0.0,48.59621047973633,25.0,-297.0112609863281,-0.0,322.2612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.208984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0729214176535606,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715036190347746e-06,0.0889029875397682,-0.0888952761888504,0.0,0.0,0.0,0.0,3.3074705600738525,0.0,0.0,0.0,0.2761355340480804,4.0,0.0,1.0
11870280,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.7195765972137451,0.1343655288219452,0.1226981431245803,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.7489743828773499,0.1533617675304412,0.1469178646802902,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953796386719,0.7191863059997559,0.1341872662305832,0.0952685549855232,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29461669921875,0.7380616664886475,0.1462509334087371,0.1402242630720138,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2935791015625,0.7688317894935608,0.165981724858284,0.7548446655273438,288.2916564941406,290.45001220703125,288.0354919433594,286.7299194335937,288.0374450683594,297.2764587402344,288.2793273925781,1.0,0.2982562780380249,1.0,1.0,0.0,1.0,-1.5121955871582031,1.5121936798095703,1.8814056375049404e-06,1.1609203815460205,0.0,0.0,0.0,48.59621047973633,25.0,-297.0112609863281,-0.0,322.2612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.208984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0729214176535606,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715036190347746e-06,0.0889029875397682,-0.0888952761888504,0.0,0.0,0.0,0.0,3.3074705600738525,0.0,0.0,0.0,0.2761355340480804,4.0,0.0,1.0
11870340,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.7325620055198669,0.1320876628160476,0.1203158423304557,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1641845703125,0.7653448581695557,0.1520100980997085,0.1453093439340591,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.7325029373168945,0.1321062594652176,0.0935545191168785,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644897460937,0.7533721923828125,0.1447653919458389,0.1384955793619156,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.7844092845916748,0.1632345169782638,0.741287887096405,288.16229248046875,290.54998779296875,287.9797668457031,286.6773376464844,287.9819641113281,297.2355651855469,288.15301513671875,1.0,0.2893439829349518,1.0,1.0,0.0,1.0,-1.4869931936264038,1.4869914054870603,1.8234987919640844e-06,1.1407394409179688,0.0,0.0,0.0,43.43576431274414,25.0,-200.3915100097656,-0.0,297.4163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0749950632452964,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71521263231989e-06,0.0896280780434608,-0.089620366692543,0.0,0.0,0.0,0.0,3.334902763366699,0.0,0.0,0.0,0.2762143611907959,4.0,0.0,1.0
11870400,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.7325620055198669,0.1320876628160476,0.1203158423304557,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1641845703125,0.7653448581695557,0.1520100980997085,0.1453093439340591,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.7325029373168945,0.1321062594652176,0.0935545191168785,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644897460937,0.7533721923828125,0.1447653919458389,0.1384955793619156,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.7844092845916748,0.1632345169782638,0.741287887096405,288.16229248046875,290.54998779296875,287.9797668457031,286.6773376464844,287.9819641113281,297.2355651855469,288.15301513671875,1.0,0.2893439829349518,1.0,1.0,0.0,1.0,-1.4869931936264038,1.4869914054870603,1.8234987919640844e-06,1.1407394409179688,0.0,0.0,0.0,43.43576431274414,25.0,-200.3915100097656,-0.0,297.4163513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,300.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0749950632452964,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71521263231989e-06,0.0896280780434608,-0.089620366692543,0.0,0.0,0.0,0.0,3.334902763366699,0.0,0.0,0.0,0.2762143611907959,4.0,0.0,1.0
11870460,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84344482421875,0.7507045865058899,0.1329610794782638,0.1196661666035652,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601379394531,0.7871102690696716,0.1532365381717682,0.1452137231826782,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8434143066406,0.7505748867988586,0.1326996088027954,0.0930235609412193,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7739809155464172,0.1457555443048477,0.1382207572460174,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8669128417969,0.8046704530715942,0.1631735563278198,0.7346072793006897,289.892578125,290.6499938964844,287.9189147949219,286.62017822265625,289.8523254394531,297.2287902832031,290.04840087890625,1.0,0.2825151979923248,1.0,1.0,0.3373534679412842,1.0,-1.4770896434783936,1.1498820781707764,0.3272076249122619,0.8065133094787598,0.0,0.0,0.0079493364319205,38.830604553222656,25.0,2016.6630859375,-3457.468505859375,280.9269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,302.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17526.623046875,18000.0,0.0,0.0,0.0954113602638244,0.0,0.0,0.0,0.0,1.0,0.0577809885144233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749246776103973,0.1585212051868438,-0.0835965350270271,0.0,8.592534868512303e-05,0.0,0.0,5.965040683746338,0.0,0.0,0.0,0.2834462821483612,4.0,0.0,1.0
11870520,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84344482421875,0.7507045865058899,0.1329610794782638,0.1196661666035652,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601379394531,0.7871102690696716,0.1532365381717682,0.1452137231826782,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8434143066406,0.7505748867988586,0.1326996088027954,0.0930235609412193,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7739809155464172,0.1457555443048477,0.1382207572460174,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8669128417969,0.8046704530715942,0.1631735563278198,0.7346072793006897,289.892578125,290.6499938964844,287.9189147949219,286.62017822265625,289.8523254394531,297.2287902832031,290.04840087890625,1.0,0.2825151979923248,1.0,1.0,0.3373534679412842,1.0,-1.4770896434783936,1.1498820781707764,0.3272076249122619,0.8065133094787598,0.0,0.0,0.0079493364319205,38.830604553222656,25.0,2016.6630859375,-3457.468505859375,280.9269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,302.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17526.623046875,18000.0,0.0,0.0,0.0954113602638244,0.0,0.0,0.0,0.0,1.0,0.0577809885144233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749246776103973,0.1585212051868438,-0.0835965350270271,0.0,8.592534868512303e-05,0.0,0.0,5.965040683746338,0.0,0.0,0.0,0.2834462821483612,4.0,0.0,1.0
11870580,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.8155066967010498,0.1396877765655517,0.1245092749595642,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8505856990814209,0.1594560146331787,0.149909108877182,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8134149312973022,0.1382968872785568,0.0960670039057731,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.8370917439460754,0.1515597254037857,0.1425494104623794,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.8670056462287903,0.1689018607139587,0.7537305951118469,291.184326171875,290.75,287.8538818359375,286.5592346191406,292.7113952636719,297.27655029296875,291.2466125488281,1.0,0.2792907953262329,1.0,1.0,0.6747069358825684,1.0,-1.5203238725662231,0.7299422025680542,0.790381669998169,0.3784335851669311,0.0,0.0,0.0,31.465728759765625,25.0,1574.200927734375,-0.0,280.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,299.6925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18432.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0625553429126739,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635843652067706e-05,0.0864520817995071,-0.086405724287033,0.0,0.0,0.0,0.0,3.293471574783325,0.0,0.0,0.0,0.2789568603038788,4.0,0.0,1.0
11870640,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.8155066967010498,0.1396877765655517,0.1245092749595642,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8505856990814209,0.1594560146331787,0.149909108877182,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8134149312973022,0.1382968872785568,0.0960670039057731,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.8370917439460754,0.1515597254037857,0.1425494104623794,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.8670056462287903,0.1689018607139587,0.7537305951118469,291.184326171875,290.75,287.8538818359375,286.5592346191406,292.7113952636719,297.27655029296875,291.2466125488281,1.0,0.2792907953262329,1.0,1.0,0.6747069358825684,1.0,-1.5203238725662231,0.7299422025680542,0.790381669998169,0.3784335851669311,0.0,0.0,0.0,31.465728759765625,25.0,1574.200927734375,-0.0,280.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,299.6925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18432.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0625553429126739,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635843652067706e-05,0.0864520817995071,-0.086405724287033,0.0,0.0,0.0,0.0,3.293471574783325,0.0,0.0,0.0,0.2789568603038788,4.0,0.0,1.0
11870700,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6739196777344,0.8655470013618469,0.1435535252094268,0.1276854872703552,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.68145751953125,0.9046382904052734,0.163159504532814,0.1530689448118209,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6732177734375,0.862230658531189,0.1416558772325515,0.0981693863868713,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6786499023437,0.8890172839164734,0.1550506651401519,0.1455099582672119,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6844482421875,0.9241407513618468,0.1726458668708801,0.7684721350669861,291.6976013183594,290.75,287.8200988769531,286.52764892578125,293.0439453125,297.30535888671875,291.7758178710937,1.0,0.2790942192077636,1.0,1.0,0.8433837294578552,1.0,-1.5517011880874634,0.6960774660110474,0.855623722076416,0.3381399810314178,0.0,0.0,0.0,27.701372146606445,25.0,1506.20654296875,-0.0,285.1561889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18280.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.063903197646141,0.0,-0.0,-0.0,0.0,0.0,0.0,8.60212094266899e-06,0.0865130051970481,-0.0865044072270393,0.0,0.0,0.0,0.0,3.2689239978790283,0.0,0.0,0.0,0.2779132723808288,4.0,0.0,1.0
11870760,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.07769775390625,0.9187692403793336,0.147757887840271,0.1312279254198074,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0820617675781,0.9630545973777772,0.1672312766313552,0.1566522717475891,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0771484375,0.913602650165558,0.1453643590211868,0.1005704179406166,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.08038330078125,0.9455986618995668,0.1589054018259048,0.1488899439573288,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0835876464844,0.9804803133010864,0.176906481385231,0.7859737873077393,292.09149169921875,290.8500061035156,287.78564453125,286.4954528808594,293.056640625,297.33721923828125,292.1364440917969,1.0,0.2794390618801117,1.0,1.0,0.8347634673118591,1.0,-1.5741424560546875,0.7060313820838928,0.8681110739707947,0.3449949920177459,0.0,0.0,0.0,25.32715034484864,28.0,1219.950439453125,-0.0,291.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18181.25390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.065221294760704,0.0,-0.0,-0.0,0.0,0.0,0.0,7.818051017238759e-06,0.0867220163345336,-0.0867142006754875,0.0,0.0,0.0,0.0,3.259202480316162,0.0,0.0,0.0,0.2772417962551117,4.0,0.0,1.0
11870820,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979248046875,0.939805805683136,0.1560476422309875,0.1387213319540023,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4998474121094,0.9791464805603028,0.1755390614271164,0.1644680351018905,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4975891113281,0.9327684044837952,0.1528967916965484,0.1058130636811256,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4990539550781,0.9632683396339417,0.1668002903461456,0.1563077718019485,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4994506835937,0.969385027885437,0.1865150779485702,0.7556278109550476,292.5038757324219,290.95001220703125,287.715087890625,286.4296264648437,293.044921875,297.4034423828125,292.5272521972656,1.0,0.2807828187942505,1.0,1.0,0.8175230026245117,1.0,-1.5827245712280271,0.7128775715827942,0.8698469996452332,0.348836749792099,0.0,0.0,0.0,25.415321350097656,46.0,699.9486694335938,-0.0,293.92596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.067759096622467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.750431905151345e-06,0.087325319647789,-0.0873175635933876,0.0,0.0,0.0,0.0,3.262747287750244,0.0,0.0,0.0,0.2765476703643799,4.0,0.0,1.0
