time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11870880,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979248046875,0.939805805683136,0.1560476422309875,0.1387213319540023,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4998474121094,0.9791464805603028,0.1755390614271164,0.1644680351018905,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4975891113281,0.9327684044837952,0.1528967916965484,0.1058130636811256,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4990539550781,0.9632683396339417,0.1668002903461456,0.1563077718019485,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4994506835937,0.969385027885437,0.1865150779485702,0.7556278109550476,292.5038757324219,290.95001220703125,287.715087890625,286.4296264648437,293.044921875,297.4034423828125,292.5272521972656,1.0,0.2807828187942505,1.0,1.0,0.8175230026245117,1.0,-1.5827245712280271,0.7128775715827942,0.8698469996452332,0.348836749792099,0.0,0.0,0.0,25.415321350097656,46.0,699.9486694335938,-0.0,293.92596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.067759096622467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.750431905151345e-06,0.087325319647789,-0.0873175635933876,0.0,0.0,0.0,0.0,3.262747287750244,0.0,0.0,0.0,0.2765476703643799,4.0,0.0,1.0
11870940,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73046875,0.9423529505729676,0.1638723164796829,0.1458892226219177,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7314453125,0.9800220727920532,0.1836988627910614,0.1722575277090072,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7302551269531,0.9346045255661012,0.1603533625602722,0.1110551729798317,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.73101806640625,0.9643518328666688,0.1746275722980499,0.1637615114450454,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7308959960937,0.959455668926239,0.1966546177864074,0.7654312252998352,292.7334289550781,291.04998779296875,287.64324951171875,286.36260986328125,293.02392578125,297.4707946777344,292.7461242675781,1.0,0.2900466620922088,1.0,1.0,0.8002825379371643,1.0,-1.6303198337554932,0.7386724352836609,0.8916473388671875,0.3642266392707824,0.0,0.0,0.0,27.108434677124023,66.0,390.5767822265625,-0.0,321.1203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0701533779501915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730332981736865e-06,0.0880327150225639,-0.0880249813199043,0.0,0.0,0.0,0.0,3.2810847759246826,0.0,0.0,0.0,0.2762941122055053,4.0,0.0,1.0
11871000,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73046875,0.9423529505729676,0.1638723164796829,0.1458892226219177,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7314453125,0.9800220727920532,0.1836988627910614,0.1722575277090072,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7302551269531,0.9346045255661012,0.1603533625602722,0.1110551729798317,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.73101806640625,0.9643518328666688,0.1746275722980499,0.1637615114450454,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7308959960937,0.959455668926239,0.1966546177864074,0.7654312252998352,292.7334289550781,291.04998779296875,287.64324951171875,286.36260986328125,293.02392578125,297.4707946777344,292.7461242675781,1.0,0.2900466620922088,1.0,1.0,0.8002825379371643,1.0,-1.6303198337554932,0.7386724352836609,0.8916473388671875,0.3642266392707824,0.0,0.0,0.0,27.108434677124023,66.0,390.5767822265625,-0.0,321.1203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0701533779501915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730332981736865e-06,0.0880327150225639,-0.0880249813199043,0.0,0.0,0.0,0.0,3.2810847759246826,0.0,0.0,0.0,0.2762941122055053,4.0,0.0,1.0
11871060,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.9423861503601074,0.1707244515419006,0.1524158716201782,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.9795216917991638,0.1912016868591308,0.1796392202377319,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5541076660156,0.934925377368927,0.1673305928707122,0.1161155849695205,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55096435546875,0.963975191116333,0.1818552315235138,0.1708752214908599,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5505676269531,0.9682478308677672,0.2057355493307113,0.8213322758674622,292.5396423339844,291.1499938964844,287.57098388671875,286.2952880859375,291.74786376953125,297.5210876464844,292.4722595214844,1.0,0.3076468706130981,1.0,1.0,0.4801695346832275,1.0,-1.7287200689315796,1.0196222066879272,0.7090978622436523,0.623714029788971,0.0,0.0,0.0,30.0297794342041,86.0,-401.6472473144531,-0.0,381.8087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0724011957645416,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721720066911075e-06,0.0887606889009475,-0.0887529626488685,0.0,0.0,0.0,0.0,3.304938554763794,0.0,0.0,0.0,0.2762297093868255,4.0,0.0,1.0
11871120,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.9423861503601074,0.1707244515419006,0.1524158716201782,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491638183594,0.9795216917991638,0.1912016868591308,0.1796392202377319,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5541076660156,0.934925377368927,0.1673305928707122,0.1161155849695205,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55096435546875,0.963975191116333,0.1818552315235138,0.1708752214908599,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5505676269531,0.9682478308677672,0.2057355493307113,0.8213322758674622,292.5396423339844,291.1499938964844,287.57098388671875,286.2952880859375,291.74786376953125,297.5210876464844,292.4722595214844,1.0,0.3076468706130981,1.0,1.0,0.4801695346832275,1.0,-1.7287200689315796,1.0196222066879272,0.7090978622436523,0.623714029788971,0.0,0.0,0.0,30.0297794342041,86.0,-401.6472473144531,-0.0,381.8087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,299.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0724011957645416,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721720066911075e-06,0.0887606889009475,-0.0887529626488685,0.0,0.0,0.0,0.0,3.304938554763794,0.0,0.0,0.0,0.2762297093868255,4.0,0.0,1.0
11871180,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66925048828125,0.9371631145477296,0.1719849109649658,0.1553731113672256,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.9768519401550292,0.194345012307167,0.184136152267456,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67108154296875,0.931782841682434,0.1698880195617675,0.1190623715519905,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615295410156,0.9611388444900512,0.1849244982004165,0.175228476524353,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507568359375,0.9932911396026612,0.2091020792722702,0.926871120929718,290.62469482421875,291.1499938964844,287.4992980957031,286.2284851074219,288.5101928710937,297.5105285644531,290.4666748046875,1.0,0.3329743444919586,1.0,1.0,0.1600565016269683,1.0,-1.8731273412704468,1.6972304582595823,0.1758968234062194,1.2684571743011477,0.0,0.0,0.0,34.16905975341797,104.0,-2264.09423828125,-0.0,483.4493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,299.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0745060667395591,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718097549513914e-06,0.0894735231995582,-0.0894658043980598,0.0,0.0,0.0,0.0,3.3303043842315674,0.0,0.0,0.0,0.2762452363967895,4.0,0.0,1.0
11871240,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66925048828125,0.9371631145477296,0.1719849109649658,0.1553731113672256,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.9768519401550292,0.194345012307167,0.184136152267456,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67108154296875,0.931782841682434,0.1698880195617675,0.1190623715519905,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615295410156,0.9611388444900512,0.1849244982004165,0.175228476524353,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507568359375,0.9932911396026612,0.2091020792722702,0.926871120929718,290.62469482421875,291.1499938964844,287.4992980957031,286.2284851074219,288.5101928710937,297.5105285644531,290.4666748046875,1.0,0.3329743444919586,1.0,1.0,0.1600565016269683,1.0,-1.8731273412704468,1.6972304582595823,0.1758968234062194,1.2684571743011477,0.0,0.0,0.0,34.16905975341797,104.0,-2264.09423828125,-0.0,483.4493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,299.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0745060667395591,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718097549513914e-06,0.0894735231995582,-0.0894658043980598,0.0,0.0,0.0,0.0,3.3303043842315674,0.0,0.0,0.0,0.2762452363967895,4.0,0.0,1.0
11871300,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4612731933594,0.831474781036377,0.1688689142465591,0.1541392654180526,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479064941406,0.8658573627471924,0.1928051859140396,0.1841415762901306,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.8291367888450623,0.1679216623306274,0.1188048422336578,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529724121094,0.8519366383552551,0.1834499686956405,0.1752780526876449,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4410705566406,0.8869556784629822,0.2067829221487045,0.9378843903541564,289.4176940917969,291.1499938964844,287.4639587402344,286.195556640625,287.466552734375,297.4654541015625,289.2846069335937,1.0,0.3451064527034759,1.0,1.0,0.0,1.0,-1.884759545326233,1.8847495317459104,1.006128059088951e-05,1.4543097019195557,0.0,0.0,0.0,45.05343627929688,104.0,-2644.0185546875,-0.0,526.5104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,299.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0755067840218544,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717198968748562e-06,0.0898192301392555,-0.0898115113377571,0.0,0.0,0.0,0.0,3.3429691791534424,0.0,0.0,0.0,0.2762668132781982,4.0,0.0,1.0
11871360,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.804931640625,0.757818877696991,0.1643294245004654,0.1511353254318237,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79937744140625,0.7937134504318237,0.1899049580097198,0.1825310736894607,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8050537109375,0.757276713848114,0.1645348966121673,0.1172926574945449,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8013000488281,0.7803677916526794,0.1805814951658249,0.1737136393785476,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.796875,0.8121453523635864,0.2029870599508285,0.9265141487121582,288.7879638671875,291.1499938964844,287.4291381835937,286.1630554199219,287.4312744140625,297.40704345703125,288.7338256835937,1.0,0.3554861843585968,1.0,1.0,0.0157321207225322,1.0,-1.8618881702423096,1.861871719360352,1.6512338333996013e-05,1.436510682106018,0.0,0.0,0.0,59.005767822265625,92.0,-2057.995361328125,-0.0,555.2305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887145996094,299.6958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0764741972088813,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716643267485779e-06,0.0901565179228782,-0.0901487991213798,0.0,0.0,0.0,0.0,3.3554630279541016,0.0,0.0,0.0,0.2762930989265442,4.0,0.0,1.0
11871420,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17364501953125,0.6969029903411865,0.1557900458574295,0.1439497917890548,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169921875,0.7340936064720154,0.1838292479515075,0.1775533258914947,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.699100911617279,0.1575531810522079,0.1129584982991218,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1710510253906,0.7226318717002869,0.1744874119758606,0.1687377095222473,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1686706542969,0.7478997111320496,0.1947523653507232,0.8939034938812256,288.1634521484375,291.1499938964844,287.3614196777344,286.09991455078125,287.3655700683594,297.2943420410156,288.1310119628906,1.0,0.3627005517482757,1.0,1.0,0.0471963621675968,1.0,-1.796951413154602,1.796540141105652,0.0004112637252546,1.3850302696228027,0.0,0.0,0.0308826323598623,76.1221923828125,80.0,-1161.8878173828125,-472.2693786621094,563.8329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,299.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.236328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0778967887163162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043603461235761,0.0948681756854057,-0.0905078276991844,0.0,0.0,0.0,0.0,3.5224294662475586,0.0,0.0,0.0,0.2765757143497467,4.0,0.0,1.0
11871480,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17364501953125,0.6969029903411865,0.1557900458574295,0.1439497917890548,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.169921875,0.7340936064720154,0.1838292479515075,0.1775533258914947,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734313964844,0.699100911617279,0.1575531810522079,0.1129584982991218,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1710510253906,0.7226318717002869,0.1744874119758606,0.1687377095222473,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1686706542969,0.7478997111320496,0.1947523653507232,0.8939034938812256,288.1634521484375,291.1499938964844,287.3614196777344,286.09991455078125,287.3655700683594,297.2943420410156,288.1310119628906,1.0,0.3627005517482757,1.0,1.0,0.0471963621675968,1.0,-1.796951413154602,1.796540141105652,0.0004112637252546,1.3850302696228027,0.0,0.0,0.0308826323598623,76.1221923828125,80.0,-1161.8878173828125,-472.2693786621094,563.8329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892333984375,299.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17915.236328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0778967887163162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0043603461235761,0.0948681756854057,-0.0905078276991844,0.0,0.0,0.0,0.0,3.5224294662475586,0.0,0.0,0.0,0.2765757143497467,4.0,0.0,1.0
11871540,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724670410156,0.675608217716217,0.1523691862821579,0.1395035535097122,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3773498535156,0.71718430519104,0.1814071536064148,0.1742118149995803,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37286376953125,0.6788247227668762,0.1544366031885147,0.10996725410223,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759460449219,0.7044976949691772,0.1718862056732177,0.165279746055603,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.7280150651931763,0.1898584365844726,0.8669314384460449,289.3848876953125,291.1499938964844,287.2970886230469,286.0398254394531,287.3266296386719,297.235595703125,289.4235534667969,1.0,0.3614802658557892,1.0,1.0,0.0786606073379516,1.0,-1.747441291809082,1.7422584295272827,0.0051828231662511,1.3408174514770508,0.0,0.0,0.1810357421636581,81.4217758178711,68.0,761.5578002929688,-4904.3671875,546.5404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,302.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17068.400390625,18000.0,0.0,0.0,0.1256289780139923,0.0,0.0,0.0,0.0,1.0,0.053496953099966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135977134108543,0.1952616572380066,-0.0816639512777328,0.0,0.0001131386670749,0.0,0.0,7.344790458679199,0.0,0.0,0.0,0.2867303490638733,4.0,0.0,1.0
11871600,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724670410156,0.675608217716217,0.1523691862821579,0.1395035535097122,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3773498535156,0.71718430519104,0.1814071536064148,0.1742118149995803,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37286376953125,0.6788247227668762,0.1544366031885147,0.10996725410223,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3759460449219,0.7044976949691772,0.1718862056732177,0.165279746055603,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785705566406,0.7280150651931763,0.1898584365844726,0.8669314384460449,289.3848876953125,291.1499938964844,287.2970886230469,286.0398254394531,287.3266296386719,297.235595703125,289.4235534667969,1.0,0.3614802658557892,1.0,1.0,0.0786606073379516,1.0,-1.747441291809082,1.7422584295272827,0.0051828231662511,1.3408174514770508,0.0,0.0,0.1810357421636581,81.4217758178711,68.0,761.5578002929688,-4904.3671875,546.5404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,302.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17068.400390625,18000.0,0.0,0.0,0.1256289780139923,0.0,0.0,0.0,0.0,1.0,0.053496953099966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135977134108543,0.1952616572380066,-0.0816639512777328,0.0,0.0001131386670749,0.0,0.0,7.344790458679199,0.0,0.0,0.0,0.2867303490638733,4.0,0.0,1.0
11871660,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85760498046875,0.684661865234375,0.1546568870544433,0.1401409059762954,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.874755859375,0.7258168458938599,0.183734655380249,0.1751165390014648,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.6874135732650757,0.1562156230211258,0.1102324947714805,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8696594238281,0.713459849357605,0.1738650202751159,0.1658959984779358,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.7341195940971375,0.190271571278572,0.8618841171264648,290.9012756347656,291.1499938964844,287.2371520996094,285.9837341308594,290.1674499511719,297.23760986328125,291.0437316894531,1.0,0.3566473722457886,1.0,1.0,0.3983635008335113,1.0,-1.7442622184753418,1.213681936264038,0.5305802822113037,0.8143101930618286,0.0,0.0,0.1344673484563827,77.27971649169922,56.0,2053.889892578125,-4793.86669921875,531.1405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,304.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17599.0546875,18000.0,0.0,0.0,0.1267816722393036,0.0,0.0,0.0,0.0,1.0,0.0289284083992242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336697041988372,0.2092163413763046,-0.0755466371774673,0.0,0.0001141767497756,0.0,0.0,8.194378852844238,0.0,0.0,0.0,0.2927851974964142,4.0,0.0,1.0
11871720,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85760498046875,0.684661865234375,0.1546568870544433,0.1401409059762954,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.874755859375,0.7258168458938599,0.183734655380249,0.1751165390014648,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588562011719,0.6874135732650757,0.1562156230211258,0.1102324947714805,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8696594238281,0.713459849357605,0.1738650202751159,0.1658959984779358,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.7341195940971375,0.190271571278572,0.8618841171264648,290.9012756347656,291.1499938964844,287.2371520996094,285.9837341308594,290.1674499511719,297.23760986328125,291.0437316894531,1.0,0.3566473722457886,1.0,1.0,0.3983635008335113,1.0,-1.7442622184753418,1.213681936264038,0.5305802822113037,0.8143101930618286,0.0,0.0,0.1344673484563827,77.27971649169922,56.0,2053.889892578125,-4793.86669921875,531.1405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,304.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17599.0546875,18000.0,0.0,0.0,0.1267816722393036,0.0,0.0,0.0,0.0,1.0,0.0289284083992242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336697041988372,0.2092163413763046,-0.0755466371774673,0.0,0.0001141767497756,0.0,0.0,8.194378852844238,0.0,0.0,0.0,0.2927851974964142,4.0,0.0,1.0
11871780,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5586853027344,0.7247506380081177,0.1634152829647064,0.1462118476629257,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5681457519531,0.762641966342926,0.1916689127683639,0.1808897703886032,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5589599609375,0.7255323529243469,0.1635812222957611,0.1141167357563972,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.56512451171875,0.7490865588188171,0.1812444478273391,0.1711885333061218,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697021484375,0.7701539397239685,0.1971989870071411,0.883642315864563,292.58306884765625,291.1499938964844,287.1824951171875,285.9324645996094,292.5146484375,297.2983703613281,292.6506042480469,1.0,0.351616770029068,1.0,1.0,0.718066394329071,1.0,-1.7955909967422483,0.8455661535263062,0.9500247836112976,0.4356268346309662,0.0,0.0,0.0,65.8148422241211,44.0,1948.2252197265625,-1919.6632080078125,529.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,301.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19094.732421875,18000.0,0.0,0.0,0.0597412772476673,0.0,0.0,0.0,0.0,1.0,0.0265170317143201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0276707932353019,0.1043253615498542,-0.0766545683145523,0.0,5.380166840041056e-05,0.0,0.0,4.157144069671631,0.0,0.0,0.0,0.2858633399009704,4.0,0.0,1.0
11871840,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5586853027344,0.7247506380081177,0.1634152829647064,0.1462118476629257,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5681457519531,0.762641966342926,0.1916689127683639,0.1808897703886032,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5589599609375,0.7255323529243469,0.1635812222957611,0.1141167357563972,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.56512451171875,0.7490865588188171,0.1812444478273391,0.1711885333061218,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5697021484375,0.7701539397239685,0.1971989870071411,0.883642315864563,292.58306884765625,291.1499938964844,287.1824951171875,285.9324645996094,292.5146484375,297.2983703613281,292.6506042480469,1.0,0.351616770029068,1.0,1.0,0.718066394329071,1.0,-1.7955909967422483,0.8455661535263062,0.9500247836112976,0.4356268346309662,0.0,0.0,0.0,65.8148422241211,44.0,1948.2252197265625,-1919.6632080078125,529.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,301.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19094.732421875,18000.0,0.0,0.0,0.0597412772476673,0.0,0.0,0.0,0.0,1.0,0.0265170317143201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0276707932353019,0.1043253615498542,-0.0766545683145523,0.0,5.380166840041056e-05,0.0,0.0,4.157144069671631,0.0,0.0,0.0,0.2858633399009704,4.0,0.0,1.0
11871900,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46832275390625,0.7548328042030334,0.1683859080076217,0.1505160927772522,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4627685546875,0.7951979637145996,0.1963035613298416,0.1850032806396484,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4683532714844,0.7545576691627502,0.1678814888000488,0.1169366091489791,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.46466064453125,0.7802400588989258,0.1856006532907486,0.1750265806913375,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4618835449219,0.8027104735374451,0.2016851305961609,0.9019705653190612,292.4535522460937,291.1499938964844,287.157470703125,285.90887451171875,292.7421264648437,297.3339233398437,292.4150390625,1.0,0.3496616780757904,1.0,1.0,0.8779178261756897,1.0,-1.835696697235108,0.8280708193778992,1.007625937461853,0.4095872044563293,0.0,0.0,0.0,58.611759185791016,44.0,706.0438842773438,-0.0,534.2437133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,300.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18951.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0308648291975259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001105526534956,0.0775092393159866,-0.0773986876010894,0.0,0.0,0.0,0.0,3.0315463542938232,0.0,0.0,0.0,0.2816048264503479,4.0,0.0,1.0
11871960,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4368896484375,0.7914133667945862,0.1722947508096695,0.1541436314582824,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4381103515625,0.8313219547271729,0.2002143263816833,0.1886801868677139,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4368591308594,0.7903233766555786,0.1714225858449936,0.1194089353084564,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.43768310546875,0.8170140385627747,0.1892838180065155,0.1784690767526626,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4383239746094,0.8382430076599121,0.205595463514328,0.9190967082977296,292.4403381347656,291.1499938964844,287.13409423828125,285.8868408203125,292.7475280761719,297.36053466796875,292.4527893066406,1.0,0.3478377759456634,1.0,1.0,0.8681954145431519,1.0,-1.872141003608704,0.8455266356468201,1.0266144275665283,0.4193068742752075,0.0,0.0,0.0,51.89017105102539,32.0,479.7226257324219,-0.0,537.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,300.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18617.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0331345237791538,0.0,-0.0,-0.0,0.0,0.0,0.0,9.26491520658601e-06,0.0774073675274849,-0.0773981064558029,0.0,0.0,0.0,0.0,2.9745469093322754,0.0,0.0,0.0,0.2793097794055938,4.0,0.0,1.0
11872020,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.57684326171875,0.8969038128852844,0.1792743802070617,0.1601144224405288,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.57745361328125,0.9474766850471495,0.207575187087059,0.1952083855867386,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5768127441406,0.8947833776473999,0.1779603511095047,0.1236784532666206,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5772399902344,0.9273639917373656,0.196227565407753,0.1845938116312027,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5775451660156,0.956566572189331,0.2131009101867675,0.9505390524864196,292.5785827636719,291.1499938964844,287.0928955078125,285.8477783203125,292.7291564941406,297.4053649902344,292.5846252441406,1.0,0.3443458974361419,1.0,1.0,0.8487505912780762,1.0,-1.937390923500061,0.8795560002326965,1.0578349828720093,0.4392968118190765,0.0,0.0,0.0,39.19153594970703,25.0,247.2772521972656,-0.0,542.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18257.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0375466905534267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.831036782590672e-06,0.0779871046543121,-0.0779792740941047,0.0,0.0,0.0,0.0,2.939405679702759,0.0,0.0,0.0,0.2768734395503998,4.0,0.0,1.0
11872080,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.57684326171875,0.8969038128852844,0.1792743802070617,0.1601144224405288,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.57745361328125,0.9474766850471495,0.207575187087059,0.1952083855867386,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5768127441406,0.8947833776473999,0.1779603511095047,0.1236784532666206,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5772399902344,0.9273639917373656,0.196227565407753,0.1845938116312027,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5775451660156,0.956566572189331,0.2131009101867675,0.9505390524864196,292.5785827636719,291.1499938964844,287.0928955078125,285.8477783203125,292.7291564941406,297.4053649902344,292.5846252441406,1.0,0.3443458974361419,1.0,1.0,0.8487505912780762,1.0,-1.937390923500061,0.8795560002326965,1.0578349828720093,0.4392968118190765,0.0,0.0,0.0,39.19153594970703,25.0,247.2772521972656,-0.0,542.0205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18257.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0375466905534267,0.0,-0.0,-0.0,0.0,0.0,0.0,7.831036782590672e-06,0.0779871046543121,-0.0779792740941047,0.0,0.0,0.0,0.0,2.939405679702759,0.0,0.0,0.0,0.2768734395503998,4.0,0.0,1.0
11872140,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6455993652344,0.9479514956474304,0.1852234303951263,0.1655787229537964,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459045410156,0.992700219154358,0.2142514735460281,0.2015711963176727,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.64556884765625,0.9451510310173036,0.1837424039840698,0.1277688890695572,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6457824707031,0.9771507382392884,0.2025157362222671,0.1905872225761413,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.64581298828125,0.9820778369903564,0.2203340530395507,0.9194211959838868,292.6463928222656,291.1499938964844,287.0598449707031,285.81610107421875,292.72100830078125,297.4418029785156,292.6492004394531,1.0,0.3394781351089477,1.0,1.0,0.8293057680130005,1.0,-1.9263330698013303,0.8768689632415771,1.0494641065597534,0.4397692680358886,0.0,0.0,0.0,35.98594665527344,43.0,124.5163345336914,-0.0,523.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.611328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0417610183358192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.763241228531115e-06,0.0789465829730033,-0.0789388194680213,0.0,0.0,0.0,0.0,2.9509153366088867,0.0,0.0,0.0,0.2758927047252655,4.0,0.0,1.0
11872200,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6455993652344,0.9479514956474304,0.1852234303951263,0.1655787229537964,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459045410156,0.992700219154358,0.2142514735460281,0.2015711963176727,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.64556884765625,0.9451510310173036,0.1837424039840698,0.1277688890695572,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6457824707031,0.9771507382392884,0.2025157362222671,0.1905872225761413,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.64581298828125,0.9820778369903564,0.2203340530395507,0.9194211959838868,292.6463928222656,291.1499938964844,287.0598449707031,285.81610107421875,292.72100830078125,297.4418029785156,292.6492004394531,1.0,0.3394781351089477,1.0,1.0,0.8293057680130005,1.0,-1.9263330698013303,0.8768689632415771,1.0494641065597534,0.4397692680358886,0.0,0.0,0.0,35.98594665527344,43.0,124.5163345336914,-0.0,523.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.68194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.611328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0417610183358192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.763241228531115e-06,0.0789465829730033,-0.0789388194680213,0.0,0.0,0.0,0.0,2.9509153366088867,0.0,0.0,0.0,0.2758927047252655,4.0,0.0,1.0
11872260,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3772277832031,0.9560124278068542,0.1901122331619262,0.1703049540519714,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.37310791015625,0.9881371259689332,0.2202800512313842,0.1990803182125091,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.9533814191818236,0.1887292861938476,0.1314493715763092,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3739929199219,0.98393714427948,0.2080288380384445,0.1960658878087997,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3746032714844,0.9785760045051576,0.2277054786682129,0.9129124283790588,292.3638916015625,291.1499938964844,287.0359191894531,285.79266357421875,291.5865478515625,297.4739074707031,292.2997131347656,1.0,0.3427335321903229,1.0,1.0,0.4975834488868713,1.0,-1.9402071237564087,1.1098588705062866,0.8303482532501221,0.6681987047195435,0.0,0.0,0.0,36.44775772094727,63.0,-522.0286865234375,-0.0,533.0492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0457538142800331,0.0,-0.0,-0.0,0.0,0.0,0.0,7.734665814496111e-06,0.0800415500998497,-0.0800338163971901,0.0,0.0,0.0,0.0,2.981370210647583,0.0,0.0,0.0,0.2755388915538788,4.0,0.0,1.0
11872320,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3772277832031,0.9560124278068542,0.1901122331619262,0.1703049540519714,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.37310791015625,0.9881371259689332,0.2202800512313842,0.1990803182125091,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3775329589844,0.9533814191818236,0.1887292861938476,0.1314493715763092,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3739929199219,0.98393714427948,0.2080288380384445,0.1960658878087997,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3746032714844,0.9785760045051576,0.2277054786682129,0.9129124283790588,292.3638916015625,291.1499938964844,287.0359191894531,285.79266357421875,291.5865478515625,297.4739074707031,292.2997131347656,1.0,0.3427335321903229,1.0,1.0,0.4975834488868713,1.0,-1.9402071237564087,1.1098588705062866,0.8303482532501221,0.6681987047195435,0.0,0.0,0.0,36.44775772094727,63.0,-522.0286865234375,-0.0,533.0492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0457538142800331,0.0,-0.0,-0.0,0.0,0.0,0.0,7.734665814496111e-06,0.0800415500998497,-0.0800338163971901,0.0,0.0,0.0,0.0,2.981370210647583,0.0,0.0,0.0,0.2755388915538788,4.0,0.0,1.0
11872380,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3602294921875,0.9483432173728944,0.1891337037086486,0.1713818162679672,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3438415527344,0.9953742623329164,0.221756249666214,0.2106296867132187,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3606262207031,0.9472264051437378,0.1890060752630233,0.1328756362199783,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3498229980469,0.9793806076049804,0.2089175432920456,0.1985376626253128,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3488464355469,0.9830193519592284,0.2300744354724884,0.9537338018417358,290.31890869140625,291.1499938964844,287.0220031738281,285.7783508300781,288.1702880859375,297.45770263671875,290.1589050292969,1.0,0.3545810878276825,1.0,1.0,0.1658611595630645,1.0,-2.0009090900421143,1.7951276302337646,0.2057814449071884,1.3385250568389893,0.0,0.0,0.0,38.86531829833984,83.0,-2450.69921875,-0.0,588.9365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0495207197964191,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72241492086323e-06,0.0811653137207031,-0.0811575949192047,0.0,0.0,0.0,0.0,3.018958568572998,0.0,0.0,0.0,0.2754541635513305,4.0,0.0,1.0
11872440,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3602294921875,0.9483432173728944,0.1891337037086486,0.1713818162679672,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3438415527344,0.9953742623329164,0.221756249666214,0.2106296867132187,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3606262207031,0.9472264051437378,0.1890060752630233,0.1328756362199783,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3498229980469,0.9793806076049804,0.2089175432920456,0.1985376626253128,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3488464355469,0.9830193519592284,0.2300744354724884,0.9537338018417358,290.31890869140625,291.1499938964844,287.0220031738281,285.7783508300781,288.1702880859375,297.45770263671875,290.1589050292969,1.0,0.3545810878276825,1.0,1.0,0.1658611595630645,1.0,-2.0009090900421143,1.7951276302337646,0.2057814449071884,1.3385250568389893,0.0,0.0,0.0,38.86531829833984,83.0,-2450.69921875,-0.0,588.9365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0495207197964191,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72241492086323e-06,0.0811653137207031,-0.0811575949192047,0.0,0.0,0.0,0.0,3.018958568572998,0.0,0.0,0.0,0.2754541635513305,4.0,0.0,1.0
11872500,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0285339355469,0.9373332262039183,0.1847512274980545,0.1686411798000335,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0111694335937,0.989686906337738,0.2188781350851059,0.2090567648410797,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0283203125,0.9382311105728148,0.1858814805746078,0.1314921677112579,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.9726024866104126,0.2061721980571746,0.1969987750053405,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0107727050781,0.9920938014984132,0.2271526902914047,1.0008529424667358,288.9845886230469,291.1499938964844,287.01910400390625,285.77490234375,287.0196533203125,297.4101867675781,288.8480529785156,1.0,0.3634789884090423,1.0,1.0,0.0,1.0,-2.0498504638671875,2.049838066101074,1.2406578207446728e-05,1.5813593864440918,0.0,0.0,0.0,40.60737991333008,83.0,-2900.117919921875,-0.0,632.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0513206087052822,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192707976792e-06,0.0817221328616142,-0.0817144140601158,0.0,0.0,0.0,0.0,3.038684844970703,0.0,0.0,0.0,0.2754600048065185,4.0,0.0,1.0
11872560,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8392429947853088,0.1788524985313415,0.1642889678478241,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8890100121498108,0.2145169824361801,0.2059452384710312,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8418099284172058,0.1812851876020431,0.1290237754583358,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.8711842894554138,0.201987475156784,0.1940355151891708,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8996833562850952,0.2215981930494308,1.011465072631836,288.3407897949219,291.1499938964844,287.0190734863281,285.7740173339844,287.533935546875,297.3379211425781,288.3154602050781,1.0,0.3716282248497009,1.0,1.0,0.1472657322883606,1.0,-2.046337127685547,1.9199130535125728,0.1264239996671676,1.4547226428985596,0.0,0.0,0.0,50.58142852783203,101.0,-2060.916259765625,-0.0,664.7807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,300.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.353515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0530659668147563,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717242624494247e-06,0.0822711735963821,-0.0822634547948837,0.0,0.0,0.0,0.0,3.05854606628418,0.0,0.0,0.0,0.2754833996295929,4.0,0.0,1.0
11872620,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84771728515625,0.7282396554946899,0.1719610840082168,0.1571254283189773,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88287353515625,0.7744886875152588,0.20913827419281,0.2004066258668899,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515319824219,0.7326505184173584,0.1754943430423736,0.1246269419789314,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.759111225605011,0.1967507302761078,0.1887191236019134,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866271972656,0.7802270650863647,0.2129839360713958,0.9715225100517272,289.93096923828125,291.1499938964844,287.0281066894531,285.7804870605469,290.60504150390625,297.23785400390625,290.2013244628906,1.0,0.3837354779243469,1.0,1.0,0.4417971968650818,1.0,-1.9714101552963257,1.2645046710968018,0.7069055438041687,0.8169291019439697,0.0,0.0,0.0,75.4050521850586,89.0,1897.5675048828125,-3265.438232421875,688.5380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,300.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17272.119140625,18000.0,0.0,0.0,0.0730509385466575,0.0,0.0,0.0,0.0,1.0,0.0468526743352413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651220455765724,0.1445298045873642,-0.0794077590107917,0.0,6.578805187018588e-05,0.0,0.0,5.325830459594727,0.0,0.0,0.0,0.2795991897583008,4.0,0.0,1.0
11872680,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84771728515625,0.7282396554946899,0.1719610840082168,0.1571254283189773,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88287353515625,0.7744886875152588,0.20913827419281,0.2004066258668899,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515319824219,0.7326505184173584,0.1754943430423736,0.1246269419789314,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.759111225605011,0.1967507302761078,0.1887191236019134,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866271972656,0.7802270650863647,0.2129839360713958,0.9715225100517272,289.93096923828125,291.1499938964844,287.0281066894531,285.7804870605469,290.60504150390625,297.23785400390625,290.2013244628906,1.0,0.3837354779243469,1.0,1.0,0.4417971968650818,1.0,-1.9714101552963257,1.2645046710968018,0.7069055438041687,0.8169291019439697,0.0,0.0,0.0,75.4050521850586,89.0,1897.5675048828125,-3265.438232421875,688.5380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839599609375,300.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17272.119140625,18000.0,0.0,0.0,0.0730509385466575,0.0,0.0,0.0,0.0,1.0,0.0468526743352413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651220455765724,0.1445298045873642,-0.0794077590107917,0.0,6.578805187018588e-05,0.0,0.0,5.325830459594727,0.0,0.0,0.0,0.2795991897583008,4.0,0.0,1.0
11872740,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.7229233980178833,0.1766580194234848,0.1595313102006912,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36602783203125,0.7673880457878113,0.2133262306451797,0.2027222514152526,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7264794111251831,0.1792767643928527,0.1260583400726318,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.7522230744361877,0.2005668133497238,0.190774530172348,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663330078125,0.7696332931518555,0.2146244943141937,0.970047116279602,291.3757629394531,291.1499938964844,287.04998779296875,285.79864501953125,292.45294189453125,297.2564392089844,291.43511962890625,1.0,0.3876629173755646,1.0,1.0,0.736328661441803,1.0,-1.9794410467147827,0.9290045499801636,1.0504364967346191,0.4796580970287323,0.0,0.0,0.0,79.5322265625,77.0,1473.64404296875,-0.0,708.3239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0537254102528095,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9200038877897896e-05,0.0828834697604179,-0.0828642696142196,0.0,0.0,0.0,0.0,3.1104421615600586,0.0,0.0,0.0,0.2767326533794403,4.0,0.0,1.0
11872800,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.7229233980178833,0.1766580194234848,0.1595313102006912,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36602783203125,0.7673880457878113,0.2133262306451797,0.2027222514152526,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7264794111251831,0.1792767643928527,0.1260583400726318,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.7522230744361877,0.2005668133497238,0.190774530172348,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663330078125,0.7696332931518555,0.2146244943141937,0.970047116279602,291.3757629394531,291.1499938964844,287.04998779296875,285.79864501953125,292.45294189453125,297.2564392089844,291.43511962890625,1.0,0.3876629173755646,1.0,1.0,0.736328661441803,1.0,-1.9794410467147827,0.9290045499801636,1.0504364967346191,0.4796580970287323,0.0,0.0,0.0,79.5322265625,77.0,1473.64404296875,-0.0,708.3239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0537254102528095,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9200038877897896e-05,0.0828834697604179,-0.0828642696142196,0.0,0.0,0.0,0.0,3.1104421615600586,0.0,0.0,0.0,0.2767326533794403,4.0,0.0,1.0
