time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11872860,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.992919921875,0.743721604347229,0.1832517385482788,0.1648940443992614,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960327148437,0.7896356582641602,0.2195778787136078,0.2080026715993881,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9931335449219,0.746275782585144,0.185056135058403,0.1296503692865371,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9950561523437,0.7733290195465088,0.20638407766819,0.1956567466259002,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960327148437,0.7895728349685669,0.2191313058137893,0.9864462614059448,292.0002746582031,291.1499938964844,287.08160400390625,285.825439453125,292.58349609375,297.2975769042969,292.0248413085937,1.0,0.3885774910449981,1.0,1.0,0.7822325229644775,1.0,-2.022080421447754,0.9335705041885376,1.088510036468506,0.4748865664005279,0.0,0.0,0.0,74.6855697631836,65.0,942.0408935546876,-0.0,726.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0569879412651062,0.0,-0.0,-0.0,0.0,0.0,0.0,7.752632882329635e-06,0.0837031826376915,-0.0836954265832901,0.0,0.0,0.0,0.0,3.124281883239746,0.0,0.0,0.0,0.2761139273643493,4.0,0.0,1.0
11872920,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.992919921875,0.743721604347229,0.1832517385482788,0.1648940443992614,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960327148437,0.7896356582641602,0.2195778787136078,0.2080026715993881,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9931335449219,0.746275782585144,0.185056135058403,0.1296503692865371,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9950561523437,0.7733290195465088,0.20638407766819,0.1956567466259002,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9960327148437,0.7895728349685669,0.2191313058137893,0.9864462614059448,292.0002746582031,291.1499938964844,287.08160400390625,285.825439453125,292.58349609375,297.2975769042969,292.0248413085937,1.0,0.3885774910449981,1.0,1.0,0.7822325229644775,1.0,-2.022080421447754,0.9335705041885376,1.088510036468506,0.4748865664005279,0.0,0.0,0.0,74.6855697631836,65.0,942.0408935546876,-0.0,726.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0569879412651062,0.0,-0.0,-0.0,0.0,0.0,0.0,7.752632882329635e-06,0.0837031826376915,-0.0836954265832901,0.0,0.0,0.0,0.0,3.124281883239746,0.0,0.0,0.0,0.2761139273643493,4.0,0.0,1.0
11872980,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3165588378906,0.7812154293060303,0.1901561170816421,0.1707104742527008,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3183898925781,0.8276598453521729,0.2263800054788589,0.2139630168676376,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.316650390625,0.7830070853233337,0.1912728697061538,0.1336684376001358,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177795410156,0.8117840886116028,0.2127516567707061,0.2012074887752533,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3183288574219,0.8261153101921082,0.2247511446475982,1.008863091468811,292.3209228515625,291.1499938964844,287.1187744140625,285.85699462890625,292.6632385253906,297.3404235839844,292.3358459472656,1.0,0.3878666758537292,1.0,1.0,0.8281363248825073,1.0,-2.0746333599090576,0.9499038457870485,1.1247295141220093,0.479793906211853,0.0,0.0,0.0,66.26500701904297,53.0,563.0261840820312,-0.0,741.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0600654929876327,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728232958470471e-06,0.0846149325370788,-0.0846072062849998,0.0,0.0,0.0,0.0,3.151202440261841,0.0,0.0,0.0,0.2759042978286743,4.0,0.0,1.0
11873040,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3165588378906,0.7812154293060303,0.1901561170816421,0.1707104742527008,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3183898925781,0.8276598453521729,0.2263800054788589,0.2139630168676376,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.316650390625,0.7830070853233337,0.1912728697061538,0.1336684376001358,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3177795410156,0.8117840886116028,0.2127516567707061,0.2012074887752533,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3183288574219,0.8261153101921082,0.2247511446475982,1.008863091468811,292.3209228515625,291.1499938964844,287.1187744140625,285.85699462890625,292.6632385253906,297.3404235839844,292.3358459472656,1.0,0.3878666758537292,1.0,1.0,0.8281363248825073,1.0,-2.0746333599090576,0.9499038457870485,1.1247295141220093,0.479793906211853,0.0,0.0,0.0,66.26500701904297,53.0,563.0261840820312,-0.0,741.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0600654929876327,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728232958470471e-06,0.0846149325370788,-0.0846072062849998,0.0,0.0,0.0,0.0,3.151202440261841,0.0,0.0,0.0,0.2759042978286743,4.0,0.0,1.0
11873100,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4291381835937,0.8075119853019714,0.193517193198204,0.1735508888959884,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4305419921875,0.8526303768157959,0.229799747467041,0.216968223452568,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.42919921875,0.808876633644104,0.1943633705377578,0.1356685012578964,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4300537109375,0.8360938429832458,0.2159584611654281,0.2040110826492309,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43048095703125,0.8504092693328857,0.2277297973632812,1.0209321975708008,292.4324951171875,291.1499938964844,287.13934326171875,285.8744201660156,292.69677734375,297.3600158691406,292.4442443847656,1.0,0.3871514499187469,1.0,1.0,0.8510882258415222,1.0,-2.101917266845703,0.9596510529518129,1.1422662734985352,0.4836034774780273,0.0,0.0,0.0,61.35875701904297,53.0,437.8497619628906,-0.0,746.8088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.06153479591012,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723387170699425e-06,0.0850760787725448,-0.0850683599710464,0.0,0.0,0.0,0.0,3.166632652282715,0.0,0.0,0.0,0.2758733332157135,4.0,0.0,1.0
11873160,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4855041503906,0.8379930257797241,0.1967403143644333,0.1762877404689788,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4853820800781,0.8861268162727356,0.2331674546003341,0.2199409008026123,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4855041503906,0.8389852643013,0.1973834335803985,0.137630209326744,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.48541259765625,0.8678038716316223,0.2191185653209686,0.206786036491394,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4853820800781,0.883197009563446,0.2307402491569519,1.0332430601119995,292.4850769042969,291.1499938964844,287.1611328125,285.8929138183594,292.5360107421875,297.3778076171875,292.48126220703125,1.0,0.3862813413143158,1.0,1.0,0.693252444267273,1.0,-2.129248857498169,1.0135871171951294,1.115661859512329,0.5315128564834595,0.0,0.0,0.0,56.15088272094727,41.0,247.35215759277344,-0.0,751.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0629584863781929,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720251232967712e-06,0.0855338275432586,-0.0855261012911796,0.0,0.0,0.0,0.0,3.182608127593994,0.0,0.0,0.0,0.2758696377277374,4.0,0.0,1.0
11873220,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431945800781,0.9339357018470764,0.2009728699922561,0.1805480569601059,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.9885980486869812,0.2382624596357345,0.2250085622072219,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74298095703125,0.935097873210907,0.2017576992511749,0.1408778727054596,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7362976074219,0.970562756061554,0.2238905280828476,0.2115110903978347,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7332763671875,0.985315442085266,0.2352573424577713,1.054572820663452,291.7167358398437,291.1499938964844,287.2082214355469,285.9328308105469,290.5321655273437,297.3944702148437,291.61578369140625,1.0,0.383945107460022,1.0,1.0,0.3775809109210968,1.0,-2.17566442489624,1.4845532178878784,0.6911112666130066,0.9916175603866576,0.0,0.0,0.0,45.92850875854492,59.0,-1065.6923828125,-0.0,755.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0656722709536552,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716934305790346e-06,0.0864280611276626,-0.0864203497767448,0.0,0.0,0.0,0.0,3.2149479389190674,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
11873280,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431945800781,0.9339357018470764,0.2009728699922561,0.1805480569601059,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7325744628906,0.9885980486869812,0.2382624596357345,0.2250085622072219,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74298095703125,0.935097873210907,0.2017576992511749,0.1408778727054596,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7362976074219,0.970562756061554,0.2238905280828476,0.2115110903978347,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7332763671875,0.985315442085266,0.2352573424577713,1.054572820663452,291.7167358398437,291.1499938964844,287.2082214355469,285.9328308105469,290.5321655273437,297.3944702148437,291.61578369140625,1.0,0.383945107460022,1.0,1.0,0.3775809109210968,1.0,-2.17566442489624,1.4845532178878784,0.6911112666130066,0.9916175603866576,0.0,0.0,0.0,45.92850875854492,59.0,-1065.6923828125,-0.0,755.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,298.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0656722709536552,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716934305790346e-06,0.0864280611276626,-0.0864203497767448,0.0,0.0,0.0,0.0,3.2149479389190674,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
11873340,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4698791503906,0.8846988081932068,0.196268692612648,0.1789326220750808,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45196533203125,0.9446922540664672,0.2360992431640625,0.2252675741910934,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.46881103515625,0.8878093361854553,0.1989700943231582,0.1406047791242599,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4578857421875,0.9223206639289856,0.2217763662338256,0.2117114216089248,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.939158260822296,0.2321088463068008,1.0521894693374634,289.4272155761719,291.1499938964844,287.2596740722656,285.9763488769531,287.3094787597656,297.3388977050781,289.2699279785156,1.0,0.3886208832263946,1.0,1.0,0.0619093291461467,1.0,-2.171152353286743,2.165879964828491,0.0052722250111401,1.6723672151565552,0.0,0.0,0.0,50.91215515136719,77.0,-2715.308349609375,-0.0,772.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0682146772742271,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715631909377407e-06,0.0872845128178596,-0.0872768014669418,0.0,0.0,0.0,0.0,3.246688842773437,0.0,0.0,0.0,0.2759762704372406,4.0,0.0,1.0
11873400,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4698791503906,0.8846988081932068,0.196268692612648,0.1789326220750808,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45196533203125,0.9446922540664672,0.2360992431640625,0.2252675741910934,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.46881103515625,0.8878093361854553,0.1989700943231582,0.1406047791242599,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4578857421875,0.9223206639289856,0.2217763662338256,0.2117114216089248,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.939158260822296,0.2321088463068008,1.0521894693374634,289.4272155761719,291.1499938964844,287.2596740722656,285.9763488769531,287.3094787597656,297.3388977050781,289.2699279785156,1.0,0.3886208832263946,1.0,1.0,0.0619093291461467,1.0,-2.171152353286743,2.165879964828491,0.0052722250111401,1.6723672151565552,0.0,0.0,0.0,50.91215515136719,77.0,-2715.308349609375,-0.0,772.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.62744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0682146772742271,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715631909377407e-06,0.0872845128178596,-0.0872768014669418,0.0,0.0,0.0,0.0,3.246688842773437,0.0,0.0,0.0,0.2759762704372406,4.0,0.0,1.0
11873460,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242736816406,0.7791475653648376,0.1865662932395935,0.1707909107208252,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330627441406,0.8321183323860168,0.2290395945310592,0.2194966077804565,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22540283203125,0.7854688167572021,0.1914954781532287,0.1360176801681518,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.23046875,0.8159635663032532,0.2148979902267456,0.2061420530080795,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23211669921875,0.8260443210601807,0.2230264544486999,1.0169358253479004,289.24365234375,291.1499938964844,287.3150634765625,286.0231018066406,289.6513366699219,297.240966796875,289.3137512207031,1.0,0.3931895494461059,1.0,1.0,0.3288179934024811,1.0,-2.099912405014038,1.5900944471359253,0.5098180174827576,1.114477515220642,0.0,0.0,0.0,67.78629302978516,65.0,-243.8173065185547,-0.0,769.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0705942809581756,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71520262787817e-06,0.0880983248353004,-0.088090606033802,0.0,0.0,0.0,0.0,3.2771921157836914,0.0,0.0,0.0,0.2760541439056396,4.0,0.0,1.0
11873520,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242736816406,0.7791475653648376,0.1865662932395935,0.1707909107208252,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2330627441406,0.8321183323860168,0.2290395945310592,0.2194966077804565,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22540283203125,0.7854688167572021,0.1914954781532287,0.1360176801681518,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.23046875,0.8159635663032532,0.2148979902267456,0.2061420530080795,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23211669921875,0.8260443210601807,0.2230264544486999,1.0169358253479004,289.24365234375,291.1499938964844,287.3150634765625,286.0231018066406,289.6513366699219,297.240966796875,289.3137512207031,1.0,0.3931895494461059,1.0,1.0,0.3288179934024811,1.0,-2.099912405014038,1.5900944471359253,0.5098180174827576,1.114477515220642,0.0,0.0,0.0,67.78629302978516,65.0,-243.8173065185547,-0.0,769.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0705942809581756,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71520262787817e-06,0.0880983248353004,-0.088090606033802,0.0,0.0,0.0,0.0,3.2771921157836914,0.0,0.0,0.0,0.2760541439056396,4.0,0.0,1.0
11873580,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939758300781,0.7643089294433594,0.186208039522171,0.1683034151792526,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80731201171875,0.818969190120697,0.2288765162229538,0.2175909280776977,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7958374023437,0.7709445953369141,0.1909119188785553,0.1343295127153396,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.8019000291824341,0.2144680172204971,0.204090878367424,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.809906005859375,0.2203848958015442,0.9969632029533386,290.8220520019531,291.1499938964844,287.3739624023437,286.0726928710937,292.08184814453125,297.2230224609375,290.9151306152344,1.0,0.3900044560432434,1.0,1.0,0.5957266688346863,1.0,-2.066104888916016,1.0706961154937744,0.995408833026886,0.602988600730896,0.0,0.0,0.0,70.14517211914062,53.0,1506.1322021484375,-0.0,747.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.470703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0728198811411857,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715148967690766e-06,0.0888683348894119,-0.0888606235384941,0.0,0.0,0.0,0.0,3.306211233139038,0.0,0.0,0.0,0.2761337459087372,4.0,0.0,1.0
11873640,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939758300781,0.7643089294433594,0.186208039522171,0.1683034151792526,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80731201171875,0.818969190120697,0.2288765162229538,0.2175909280776977,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7958374023437,0.7709445953369141,0.1909119188785553,0.1343295127153396,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8034362792969,0.8019000291824341,0.2144680172204971,0.204090878367424,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052673339844,0.809906005859375,0.2203848958015442,0.9969632029533386,290.8220520019531,291.1499938964844,287.3739624023437,286.0726928710937,292.08184814453125,297.2230224609375,290.9151306152344,1.0,0.3900044560432434,1.0,1.0,0.5957266688346863,1.0,-2.066104888916016,1.0706961154937744,0.995408833026886,0.602988600730896,0.0,0.0,0.0,70.14517211914062,53.0,1506.1322021484375,-0.0,747.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.470703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0728198811411857,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715148967690766e-06,0.0888683348894119,-0.0888606235384941,0.0,0.0,0.0,0.0,3.306211233139038,0.0,0.0,0.0,0.2761337459087372,4.0,0.0,1.0
11873700,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4754638671875,0.7793263792991638,0.1890745609998703,0.169948324561119,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4848022460937,0.8330689668655396,0.2313709110021591,0.2190683931112289,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4766540527344,0.7854548096656799,0.1931347250938415,0.1352484375238418,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4820251464844,0.816430926322937,0.2167028933763504,0.2053566873073578,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831237792969,0.8228304982185364,0.2217376679182052,0.9986453056335448,291.4950561523437,291.1499938964844,287.40460205078125,286.0984191894531,292.5898132324219,297.2418518066406,291.5591125488281,1.0,0.3878480792045593,1.0,1.0,0.7291809916496277,1.0,-2.074476718902588,0.9785600304603576,1.095916748046875,0.508935809135437,0.0,0.0,0.0,66.48343658447266,53.0,1586.614013671875,-0.0,741.6845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0738776475191116,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715190804447047e-06,0.0892370417714119,-0.089229330420494,0.0,0.0,0.0,0.0,3.320138454437256,0.0,0.0,0.0,0.2761730253696441,4.0,0.0,1.0
11873760,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8939819335937,0.8065635561943054,0.1928153336048126,0.1727249175310135,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8987731933594,0.8589280247688293,0.2347466498613357,0.2216305136680603,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8945007324219,0.8117021918296814,0.1962019205093383,0.1369401514530182,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8973083496094,0.841103196144104,0.2197914719581604,0.2076598107814788,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8977966308594,0.8467403054237366,0.2241095304489135,1.0059815645217896,291.9041442871094,291.1499938964844,287.4359741210937,286.1247253417969,292.6880798339844,297.2689208984375,291.9380187988281,1.0,0.3857764899730682,1.0,1.0,0.7577469348907471,1.0,-2.0944840908050537,0.9759694933891296,1.1185145378112793,0.501859724521637,0.0,0.0,0.0,61.090518951416016,41.0,1303.1744384765625,-0.0,739.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6286926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.720703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0749001577496528,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715256288065575e-06,0.0895950645208358,-0.0895873457193374,0.0,0.0,0.0,0.0,3.3336753845214844,0.0,0.0,0.0,0.2762115895748138,4.0,0.0,1.0
11873820,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.341064453125,0.8965200185775757,0.2006402909755706,0.1791482716798782,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.961726725101471,0.2422524839639663,0.2279535830020904,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.9005237817764282,0.203030914068222,0.1411559730768203,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3427734375,0.938834547996521,0.2267477214336395,0.2134570777416229,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3429870605469,0.9443854093551636,0.2300546318292617,1.0283523797988892,292.3466186523437,291.1499938964844,287.50067138671875,286.1788635253906,292.80621337890625,297.323974609375,292.3663330078125,1.0,0.3821060061454773,1.0,1.0,0.8148788213729858,1.0,-2.148678064346313,0.9885874390602112,1.160090684890747,0.5025696158409119,0.0,0.0,0.0,48.42024230957031,29.0,783.0804443359375,-0.0,740.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0768435150384903,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715427273069508e-06,0.0902797430753707,-0.0902720242738723,0.0,0.0,0.0,0.0,3.359590530395508,0.0,0.0,0.0,0.2762862145900726,4.0,0.0,1.0
11873880,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.341064453125,0.8965200185775757,0.2006402909755706,0.1791482716798782,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3435974121094,0.961726725101471,0.2422524839639663,0.2279535830020904,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412475585937,0.9005237817764282,0.203030914068222,0.1411559730768203,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3427734375,0.938834547996521,0.2267477214336395,0.2134570777416229,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3429870605469,0.9443854093551636,0.2300546318292617,1.0283523797988892,292.3466186523437,291.1499938964844,287.50067138671875,286.1788635253906,292.80621337890625,297.323974609375,292.3663330078125,1.0,0.3821060061454773,1.0,1.0,0.8148788213729858,1.0,-2.148678064346313,0.9885874390602112,1.160090684890747,0.5025696158409119,0.0,0.0,0.0,48.42024230957031,29.0,783.0804443359375,-0.0,740.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0768435150384903,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715427273069508e-06,0.0902797430753707,-0.0902720242738723,0.0,0.0,0.0,0.0,3.359590530395508,0.0,0.0,0.0,0.2762862145900726,4.0,0.0,1.0
11873940,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6199645996094,0.9634051322937012,0.2080783098936081,0.1857572793960571,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6206970214844,0.9878985285758972,0.2509072124958038,0.2122235000133514,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6200561523437,0.9664306640625,0.2098855227231979,0.1458250433206558,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6209716796875,0.9970547556877136,0.2338213324546814,0.2199467569589615,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6208190917969,0.9905261397361756,0.2366286069154739,1.0166821479797363,292.6231689453125,291.1499938964844,287.5676574707031,286.23468017578125,292.90802001953125,297.37567138671875,292.6356201171875,1.0,0.3757312893867492,1.0,1.0,0.8720107078552246,1.0,-2.1383538246154785,0.9744428992271424,1.1639108657836914,0.4917677342891693,0.0,0.0,0.0,43.24252700805664,49.0,479.68170166015625,-0.0,712.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0786580517888069,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715621904935688e-06,0.090923972427845,-0.0909162536263465,0.0,0.0,0.0,0.0,3.383997678756714,0.0,0.0,0.0,0.2763570845127105,4.0,0.0,1.0
11874000,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6199645996094,0.9634051322937012,0.2080783098936081,0.1857572793960571,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6206970214844,0.9878985285758972,0.2509072124958038,0.2122235000133514,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6200561523437,0.9664306640625,0.2098855227231979,0.1458250433206558,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6209716796875,0.9970547556877136,0.2338213324546814,0.2199467569589615,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6208190917969,0.9905261397361756,0.2366286069154739,1.0166821479797363,292.6231689453125,291.1499938964844,287.5676574707031,286.23468017578125,292.90802001953125,297.37567138671875,292.6356201171875,1.0,0.3757312893867492,1.0,1.0,0.8720107078552246,1.0,-2.1383538246154785,0.9744428992271424,1.1639108657836914,0.4917677342891693,0.0,0.0,0.0,43.24252700805664,49.0,479.68170166015625,-0.0,712.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0786580517888069,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715621904935688e-06,0.090923972427845,-0.0909162536263465,0.0,0.0,0.0,0.0,3.383997678756714,0.0,0.0,0.0,0.2763570845127105,4.0,0.0,1.0
11874060,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.54150390625,0.97180837392807,0.2147922217845916,0.1920500993728637,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54010009765625,0.9887415766716005,0.2598622739315033,0.2144035696983337,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54132080078125,0.974087655544281,0.2163681983947754,0.1504788547754287,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.54010009765625,0.9887415766716005,0.2411739975214004,0.2144035696983337,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.54010009765625,0.9887415766716005,0.2439619898796081,1.0170382261276243,292.533203125,291.1499938964844,287.636474609375,286.2917785644531,292.0915222167969,297.4187927246094,292.490478515625,1.0,0.3784121572971344,1.0,1.0,0.5232064127922058,1.0,-2.1467220783233643,1.182702898979187,0.9640191197395324,0.697016179561615,0.0,0.0,0.0,43.6743392944336,69.0,-180.8652191162109,-0.0,721.6101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0803515315055847,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715821993770078e-06,0.0915294662117958,-0.0915217474102974,0.0,0.0,0.0,0.0,3.4069528579711914,0.0,0.0,0.0,0.2764240503311157,4.0,0.0,1.0
11874120,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.54150390625,0.97180837392807,0.2147922217845916,0.1920500993728637,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.54010009765625,0.9887415766716005,0.2598622739315033,0.2144035696983337,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.54132080078125,0.974087655544281,0.2163681983947754,0.1504788547754287,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.54010009765625,0.9887415766716005,0.2411739975214004,0.2144035696983337,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.54010009765625,0.9887415766716005,0.2439619898796081,1.0170382261276243,292.533203125,291.1499938964844,287.636474609375,286.2917785644531,292.0915222167969,297.4187927246094,292.490478515625,1.0,0.3784121572971344,1.0,1.0,0.5232064127922058,1.0,-2.1467220783233643,1.182702898979187,0.9640191197395324,0.697016179561615,0.0,0.0,0.0,43.6743392944336,69.0,-180.8652191162109,-0.0,721.6101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0803515315055847,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715821993770078e-06,0.0915294662117958,-0.0915217474102974,0.0,0.0,0.0,0.0,3.4069528579711914,0.0,0.0,0.0,0.2764240503311157,4.0,0.0,1.0
11874180,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.9696022868156432,0.2154374867677688,0.1947255879640579,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9910309314727784,0.2642969787120819,0.2208286970853805,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367858886719,0.9727831482887268,0.2181341052055359,0.1530013233423233,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9910309314727784,0.2445147335529327,0.2208286970853805,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9910309314727784,0.2469797432422638,1.0475162267684937,290.7049255371094,291.1499938964844,287.706787109375,286.3498229980469,288.9124755859375,297.41326904296875,290.56591796875,1.0,0.3896578550338745,1.0,1.0,0.1744021326303482,1.0,-2.2049145698547363,1.946833133697509,0.2580814659595489,1.4458924531936646,0.0,0.0,0.0,46.12511444091797,89.0,-2157.73974609375,-0.0,784.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.081931322813034,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716019354120363e-06,0.0920980125665664,-0.0920903012156486,0.0,0.0,0.0,0.0,3.428518533706665,0.0,0.0,0.0,0.2764872014522552,4.0,0.0,1.0
11874240,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.9696022868156432,0.2154374867677688,0.1947255879640579,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9910309314727784,0.2642969787120819,0.2208286970853805,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367858886719,0.9727831482887268,0.2181341052055359,0.1530013233423233,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9910309314727784,0.2445147335529327,0.2208286970853805,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9910309314727784,0.2469797432422638,1.0475162267684937,290.7049255371094,291.1499938964844,287.706787109375,286.3498229980469,288.9124755859375,297.41326904296875,290.56591796875,1.0,0.3896578550338745,1.0,1.0,0.1744021326303482,1.0,-2.2049145698547363,1.946833133697509,0.2580814659595489,1.4458924531936646,0.0,0.0,0.0,46.12511444091797,89.0,-2157.73974609375,-0.0,784.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.081931322813034,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716019354120363e-06,0.0920980125665664,-0.0920903012156486,0.0,0.0,0.0,0.0,3.428518533706665,0.0,0.0,0.0,0.2764872014522552,4.0,0.0,1.0
11874300,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4416809082031,0.9605814218521118,0.2112322449684143,0.1923834830522537,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4317321777344,0.9925572872161864,0.2626809477806091,0.2256326526403427,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.9656975269317628,0.2153450399637222,0.1519739627838134,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300537109375,0.9976032972335817,0.2422557026147842,0.2302635312080383,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4314880371094,0.9936413764953612,0.2443636953830719,1.0748708248138428,289.4064025878906,291.1499938964844,287.7423400878906,286.3790588378906,287.740966796875,297.3736877441406,289.2869873046875,1.0,0.3981942236423492,1.0,1.0,0.0,1.0,-2.250810384750366,2.2507944107055664,1.5935214833007194e-05,1.738372802734375,0.0,0.0,0.0,48.04587936401367,89.0,-2702.8798828125,-0.0,835.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0826807990670204,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716114851064049e-06,0.0923689976334571,-0.0923612788319587,0.0,0.0,0.0,0.0,3.438800573348999,0.0,0.0,0.0,0.2765173614025116,4.0,0.0,1.0
11874360,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.9000844955444336,0.2053779363632202,0.1879077553749084,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.82427978515625,0.9762011170387268,0.2585366368293762,0.2473943084478378,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.82916259765625,0.9073375463485718,0.2109896093606948,0.1495455205440521,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8261108398437,0.9492316842079164,0.2379520833492279,0.2278787791728973,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.825927734375,0.9517271518707277,0.2391865402460098,1.0887036323547363,288.8191833496094,291.1499938964844,287.77813720703125,286.40838623046875,287.8046875,297.3145751953125,288.78485107421875,1.0,0.4074632227420807,1.0,1.0,0.0829749032855033,1.0,-2.2825570106506348,2.273796319961548,0.0087608080357313,1.756226897239685,0.0,0.0,0.0,54.14859390258789,109.0,-2014.892333984375,-0.0,889.2719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6307983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.083404466509819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.716209438513033e-06,0.0926314070820808,-0.0926236882805824,0.0,0.0,0.0,0.0,3.448759794235229,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
11874420,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.757246732711792,0.1967560350894928,0.1801005601882934,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349792480469,0.8192795515060425,0.249732106924057,0.2397842854261398,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300354003906,0.7656770944595337,0.2037697583436966,0.1448568403720855,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1331481933594,0.798136293888092,0.230727732181549,0.2215749323368072,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330871582031,0.7973434925079346,0.2293557971715927,1.0480161905288696,289.1400451660156,291.1499938964844,287.85009765625,286.4671325683594,289.3863525390625,297.213134765625,289.17840576171875,1.0,0.4197960793972015,1.0,1.0,0.2489247024059295,1.0,-2.2019450664520264,1.8320153951644893,0.3699296116828918,1.3336131572723389,0.0,0.0,0.0,83.04093170166016,97.0,-65.64141082763672,-0.0,919.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0847776308655738,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71639224694809e-06,0.0931314080953598,-0.0931236967444419,0.0,0.0,0.0,0.0,3.4677412509918213,0.0,0.0,0.0,0.2766024172306061,4.0,0.0,1.0
11874480,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.757246732711792,0.1967560350894928,0.1801005601882934,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1349792480469,0.8192795515060425,0.249732106924057,0.2397842854261398,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300354003906,0.7656770944595337,0.2037697583436966,0.1448568403720855,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1331481933594,0.798136293888092,0.230727732181549,0.2215749323368072,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330871582031,0.7973434925079346,0.2293557971715927,1.0480161905288696,289.1400451660156,291.1499938964844,287.85009765625,286.4671325683594,289.3863525390625,297.213134765625,289.17840576171875,1.0,0.4197960793972015,1.0,1.0,0.2489247024059295,1.0,-2.2019450664520264,1.8320153951644893,0.3699296116828918,1.3336131572723389,0.0,0.0,0.0,83.04093170166016,97.0,-65.64141082763672,-0.0,919.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,298.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0847776308655738,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71639224694809e-06,0.0931314080953598,-0.0931236967444419,0.0,0.0,0.0,0.0,3.4677412509918213,0.0,0.0,0.0,0.2766024172306061,4.0,0.0,1.0
11874540,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9199523925781,0.7336058020591736,0.1970575898885727,0.1783364862203598,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.7917748093605042,0.2486890405416488,0.2369383424520492,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9220275878906,0.7410888075828552,0.2032738775014877,0.1433159261941909,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.928955078125,0.7712521553039551,0.2300635129213333,0.2193689942359924,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.92822265625,0.7676005363464355,0.2261845767498016,1.025983810424805,290.9425048828125,291.1499938964844,287.9222717285156,286.525634765625,291.036865234375,297.1983947753906,290.99395751953125,1.0,0.4214368462562561,1.0,1.0,0.4148744940757751,1.0,-2.1653871536254883,1.4291598796844482,0.73622727394104,0.939188838005066,0.0,0.0,0.0,91.94158935546876,85.0,1739.4554443359375,-1396.5460205078125,916.3262939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,298.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.189453125,18000.0,0.0,0.0,0.0589513406157493,0.0,0.0,0.0,0.0,1.0,0.0795556753873825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016137458384037,0.1077623143792152,-0.0916248559951782,0.0,5.309026892064139e-05,0.0,0.0,4.056553840637207,0.0,0.0,0.0,0.2789594829082489,4.0,0.0,1.0
11874600,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9199523925781,0.7336058020591736,0.1970575898885727,0.1783364862203598,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93267822265625,0.7917748093605042,0.2486890405416488,0.2369383424520492,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9220275878906,0.7410888075828552,0.2032738775014877,0.1433159261941909,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.928955078125,0.7712521553039551,0.2300635129213333,0.2193689942359924,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.92822265625,0.7676005363464355,0.2261845767498016,1.025983810424805,290.9425048828125,291.1499938964844,287.9222717285156,286.525634765625,291.036865234375,297.1983947753906,290.99395751953125,1.0,0.4214368462562561,1.0,1.0,0.4148744940757751,1.0,-2.1653871536254883,1.4291598796844482,0.73622727394104,0.939188838005066,0.0,0.0,0.0,91.94158935546876,85.0,1739.4554443359375,-1396.5460205078125,916.3262939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,298.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.189453125,18000.0,0.0,0.0,0.0589513406157493,0.0,0.0,0.0,0.0,1.0,0.0795556753873825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016137458384037,0.1077623143792152,-0.0916248559951782,0.0,5.309026892064139e-05,0.0,0.0,4.056553840637207,0.0,0.0,0.0,0.2789594829082489,4.0,0.0,1.0
11874660,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5568542480469,0.7511872053146362,0.2031674683094024,0.1830710619688034,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.566162109375,0.8093789219856262,0.2535742223262787,0.2405729293823242,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.7572842240333557,0.2080034613609314,0.1459854692220688,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.56317138671875,0.7885342240333557,0.2347498834133148,0.2228828966617584,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.562255859375,0.7822921276092529,0.2288391590118408,1.0329967737197876,291.5744323730469,291.1499938964844,287.9942626953125,286.58355712890625,292.5396423339844,297.2449035644531,291.6369323730469,1.0,0.420295238494873,1.0,1.0,0.6186121702194214,1.0,-2.191263198852539,1.1097477674484253,1.0815154314041138,0.6143723726272583,0.0,0.0,0.0,86.84756469726562,73.0,1359.90966796875,-0.0,921.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0822726637125015,0.0,-0.0,-0.0,0.0,0.0,0.0,8.808855454844888e-06,0.0925436094403266,-0.0925347954034805,0.0,0.0,0.0,0.0,3.4691946506500244,0.0,0.0,0.0,0.2774117290973663,4.0,0.0,1.0
11874720,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5568542480469,0.7511872053146362,0.2031674683094024,0.1830710619688034,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.566162109375,0.8093789219856262,0.2535742223262787,0.2405729293823242,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.7572842240333557,0.2080034613609314,0.1459854692220688,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.56317138671875,0.7885342240333557,0.2347498834133148,0.2228828966617584,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.562255859375,0.7822921276092529,0.2288391590118408,1.0329967737197876,291.5744323730469,291.1499938964844,287.9942626953125,286.58355712890625,292.5396423339844,297.2449035644531,291.6369323730469,1.0,0.420295238494873,1.0,1.0,0.6186121702194214,1.0,-2.191263198852539,1.1097477674484253,1.0815154314041138,0.6143723726272583,0.0,0.0,0.0,86.84756469726562,73.0,1359.90966796875,-0.0,921.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0822726637125015,0.0,-0.0,-0.0,0.0,0.0,0.0,8.808855454844888e-06,0.0925436094403266,-0.0925347954034805,0.0,0.0,0.0,0.0,3.4691946506500244,0.0,0.0,0.0,0.2774117290973663,4.0,0.0,1.0
11874780,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3923034667969,0.7918616533279419,0.2116309851408004,0.1896875500679016,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3967590332031,0.8479478359222412,0.2614639401435852,0.2468409687280655,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.39276123046875,0.7969626784324646,0.2153836786746978,0.1503206342458725,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.395263671875,0.8279691338539124,0.2422170490026474,0.2288097441196441,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3946533203125,0.8203030228614807,0.2347052246332168,1.0534342527389526,292.4008483886719,291.1499938964844,288.0656433105469,286.6404724121094,293.04571533203125,297.3114624023437,292.4317932128906,1.0,0.4184912443161011,1.0,1.0,0.8223497867584229,1.0,-2.243590831756592,1.0346940755844116,1.2088967561721802,0.5275994539260864,0.0,0.0,0.0,76.33982849121094,61.0,1103.1602783203125,-0.0,932.9820556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0836988687515258,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74025647842791e-06,0.092879369854927,-0.0928716287016868,0.0,0.0,0.0,0.0,3.4685726165771484,0.0,0.0,0.0,0.2769561111927032,4.0,0.0,1.0
