time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874840,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3923034667969,0.7918616533279419,0.2116309851408004,0.1896875500679016,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3967590332031,0.8479478359222412,0.2614639401435852,0.2468409687280655,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.39276123046875,0.7969626784324646,0.2153836786746978,0.1503206342458725,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.395263671875,0.8279691338539124,0.2422170490026474,0.2288097441196441,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3946533203125,0.8203030228614807,0.2347052246332168,1.0534342527389526,292.4008483886719,291.1499938964844,288.0656433105469,286.6404724121094,293.04571533203125,297.3114624023437,292.4317932128906,1.0,0.4184912443161011,1.0,1.0,0.8223497867584229,1.0,-2.243590831756592,1.0346940755844116,1.2088967561721802,0.5275994539260864,0.0,0.0,0.0,76.33982849121094,61.0,1103.1602783203125,-0.0,932.9820556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0836988687515258,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74025647842791e-06,0.092879369854927,-0.0928716287016868,0.0,0.0,0.0,0.0,3.4685726165771484,0.0,0.0,0.0,0.2769561111927032,4.0,0.0,1.0
11874900,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6347961425781,0.8218284845352173,0.2161494642496109,0.193430945277214,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6378173828125,0.878734290599823,0.2659500539302826,0.2506684064865112,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6350402832031,0.8260326981544495,0.2195347994565963,0.1529325097799301,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.63677978515625,0.8568059802055359,0.2464460879564285,0.2324047088623047,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6363220214844,0.8479112982749939,0.2383303046226501,1.067471265792847,292.64068603515625,291.1499938964844,288.1009521484375,286.66845703125,293.1338195800781,297.3448486328125,292.6626281738281,1.0,0.4177963137626648,1.0,1.0,0.9242186546325684,1.0,-2.27699613571167,1.0374424457550049,1.2395538091659546,0.522887647151947,0.0,0.0,0.0,69.99327850341797,61.0,881.345703125,-0.0,941.8001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.408203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0843809247016906,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73185911384644e-06,0.0930800810456276,-0.0930723473429679,0.0,0.0,0.0,0.0,3.4726767539978027,0.0,0.0,0.0,0.2768489718437195,4.0,0.0,1.0
11874960,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7928161621094,0.8585135340690613,0.2205866575241089,0.1971648037433624,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7943420410156,0.9216486811637878,0.2704894840717315,0.2546274065971374,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7929382324219,0.8626817464828491,0.2237173467874527,0.1556187868118286,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7938232421875,0.8966715931892395,0.2507297098636627,0.236123189330101,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7935791015625,0.8862916827201843,0.2421318143606186,1.082689642906189,292.7958068847656,291.1499938964844,288.135986328125,286.696044921875,293.1123046875,297.37530517578125,292.8066101074219,1.0,0.4172771871089935,1.0,1.0,0.8080525398254395,1.0,-2.312208652496338,1.068528175354004,1.2436803579330444,0.5460885763168335,0.0,0.0,0.0,63.410587310791016,49.0,642.5556640625,-0.0,951.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.83697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0850415229797363,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726674994046334e-06,0.0932896956801414,-0.0932819619774818,0.0,0.0,0.0,0.0,3.4783105850219727,0.0,0.0,0.0,0.2767868340015411,4.0,0.0,1.0
11875020,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7812805175781,0.9582197070121764,0.228389099240303,0.2041059881448745,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7798156738281,0.9973167777061462,0.279099702835083,0.2457240968942642,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7811279296875,0.9625563621520996,0.2313645035028457,0.1608210951089859,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.77996826171875,0.9949809908866882,0.2586464583873749,0.2433934956789016,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78033447265625,0.9854896664619446,0.2493238449096679,1.1136093139648438,292.7771911621094,291.1499938964844,288.20489501953125,286.7498779296875,292.6452941894531,297.4216003417969,292.7585144042969,1.0,0.4157554805278778,1.0,1.0,0.5757203102111816,1.0,-2.362031936645508,1.231175661087036,1.1308562755584717,0.698061466217041,0.0,0.0,0.0,53.03044509887695,69.0,53.9809684753418,-0.0,962.0068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0862983986735344,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721072506683413e-06,0.093715488910675,-0.0937077701091766,0.0,0.0,0.0,0.0,3.491922616958618,0.0,0.0,0.0,0.276740550994873,4.0,0.0,1.0
11875080,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7812805175781,0.9582197070121764,0.228389099240303,0.2041059881448745,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7798156738281,0.9973167777061462,0.279099702835083,0.2457240968942642,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7811279296875,0.9625563621520996,0.2313645035028457,0.1608210951089859,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.77996826171875,0.9949809908866882,0.2586464583873749,0.2433934956789016,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.78033447265625,0.9854896664619446,0.2493238449096679,1.1136093139648438,292.7771911621094,291.1499938964844,288.20489501953125,286.7498779296875,292.6452941894531,297.4216003417969,292.7585144042969,1.0,0.4157554805278778,1.0,1.0,0.5757203102111816,1.0,-2.362031936645508,1.231175661087036,1.1308562755584717,0.698061466217041,0.0,0.0,0.0,53.03044509887695,69.0,53.9809684753418,-0.0,962.0068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0862983986735344,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721072506683413e-06,0.093715488910675,-0.0937077701091766,0.0,0.0,0.0,0.0,3.491922616958618,0.0,0.0,0.0,0.276740550994873,4.0,0.0,1.0
11875140,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8870544433594,0.9669069647789,0.2322091311216354,0.2087389081716537,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8820495605469,0.9971129298210144,0.2860495150089264,0.2445723563432693,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.9714505672454834,0.2358402609825134,0.1646950393915176,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.88201904296875,0.9971536993980408,0.2638982832431793,0.2446135282516479,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8828125,0.9921955466270448,0.2536630034446716,1.137523531913757,291.8690795898437,291.1499938964844,288.2719421386719,286.80157470703125,290.9398803710937,297.4370422363281,291.79400634765625,1.0,0.4231410324573517,1.0,1.0,0.3433880507946014,1.0,-2.3996825218200684,1.714891791343689,0.6847907900810242,1.171954870223999,0.0,0.0,0.0,54.19533920288086,89.0,-1084.1202392578125,-0.0,1008.4085693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0874716863036155,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718717824900523e-06,0.0941322296857833,-0.0941245108842849,0.0,0.0,0.0,0.0,3.506633996963501,0.0,0.0,0.0,0.2767463028430938,4.0,0.0,1.0
11875200,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8870544433594,0.9669069647789,0.2322091311216354,0.2087389081716537,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8820495605469,0.9971129298210144,0.2860495150089264,0.2445723563432693,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8863525390625,0.9714505672454834,0.2358402609825134,0.1646950393915176,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.88201904296875,0.9971536993980408,0.2638982832431793,0.2446135282516479,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8828125,0.9921955466270448,0.2536630034446716,1.137523531913757,291.8690795898437,291.1499938964844,288.2719421386719,286.80157470703125,290.9398803710937,297.4370422363281,291.79400634765625,1.0,0.4231410324573517,1.0,1.0,0.3433880507946014,1.0,-2.3996825218200684,1.714891791343689,0.6847907900810242,1.171954870223999,0.0,0.0,0.0,54.19533920288086,89.0,-1084.1202392578125,-0.0,1008.4085693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0874716863036155,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718717824900523e-06,0.0941322296857833,-0.0941245108842849,0.0,0.0,0.0,0.0,3.506633996963501,0.0,0.0,0.0,0.2767463028430938,4.0,0.0,1.0
11875260,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62384033203125,0.8983054161071777,0.2290818393230438,0.2077465802431106,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61602783203125,0.9722800850868224,0.2854965031147003,0.271587610244751,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.623046875,0.9047863483428956,0.2344517260789871,0.1649829894304275,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6188049316406,0.9447453022003174,0.2630175650119781,0.2501973807811737,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62030029296875,0.9297138452529908,0.2519209682941437,1.1383427381515503,290.60919189453125,291.1499938964844,288.3367614746094,286.8507995605469,289.68524169921875,297.3860778808594,290.5533142089844,1.0,0.4363103210926056,1.0,1.0,0.2060328423976898,1.0,-2.440376281738281,2.083621025085449,0.3567551374435425,1.5310670137405396,0.0,0.0,0.0,63.45492935180664,109.0,-1478.8282470703125,-0.0,1092.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0885653272271156,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717773769400083e-06,0.0945300087332725,-0.0945222899317741,0.0,0.0,0.0,0.0,3.52125883102417,0.0,0.0,0.0,0.2767730951309204,4.0,0.0,1.0
11875320,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62384033203125,0.8983054161071777,0.2290818393230438,0.2077465802431106,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61602783203125,0.9722800850868224,0.2854965031147003,0.271587610244751,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.623046875,0.9047863483428956,0.2344517260789871,0.1649829894304275,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6188049316406,0.9447453022003174,0.2630175650119781,0.2501973807811737,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62030029296875,0.9297138452529908,0.2519209682941437,1.1383427381515503,290.60919189453125,291.1499938964844,288.3367614746094,286.8507995605469,289.68524169921875,297.3860778808594,290.5533142089844,1.0,0.4363103210926056,1.0,1.0,0.2060328423976898,1.0,-2.440376281738281,2.083621025085449,0.3567551374435425,1.5310670137405396,0.0,0.0,0.0,63.45492935180664,109.0,-1478.8282470703125,-0.0,1092.0687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,297.8383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0885653272271156,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717773769400083e-06,0.0945300087332725,-0.0945222899317741,0.0,0.0,0.0,0.0,3.52125883102417,0.0,0.0,0.0,0.2767730951309204,4.0,0.0,1.0
11875380,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4230651855469,0.7979812622070312,0.2216658741235733,0.2028424590826034,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4130859375,0.8580761551856995,0.2794367372989654,0.2677292227745056,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.421630859375,0.80607008934021,0.22890405356884,0.1624821573495865,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.41632080078125,0.8364691138267517,0.2579066157341003,0.247227668762207,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183959960937,0.8242244720458984,0.2453348487615585,1.1184684038162231,289.40496826171875,291.1499938964844,288.3988647460937,286.89715576171875,288.4307556152344,297.2967224121094,289.34246826171875,1.0,0.4478497207164764,1.0,1.0,0.0686776116490364,1.0,-2.39945387840271,2.3925023078918457,0.0069514838978648,1.8480669260025024,0.0,0.0,0.0,85.6612319946289,97.0,-1657.9473876953125,-0.0,1138.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0895838662981987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717440894339234e-06,0.0949053391814231,-0.0948976278305053,0.0,0.0,0.0,0.0,3.535311222076416,0.0,0.0,0.0,0.2768075168132782,4.0,0.0,1.0
11875440,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4230651855469,0.7979812622070312,0.2216658741235733,0.2028424590826034,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4130859375,0.8580761551856995,0.2794367372989654,0.2677292227745056,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.421630859375,0.80607008934021,0.22890405356884,0.1624821573495865,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.41632080078125,0.8364691138267517,0.2579066157341003,0.247227668762207,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4183959960937,0.8242244720458984,0.2453348487615585,1.1184684038162231,289.40496826171875,291.1499938964844,288.3988647460937,286.89715576171875,288.4307556152344,297.2967224121094,289.34246826171875,1.0,0.4478497207164764,1.0,1.0,0.0686776116490364,1.0,-2.39945387840271,2.3925023078918457,0.0069514838978648,1.8480669260025024,0.0,0.0,0.0,85.6612319946289,97.0,-1657.9473876953125,-0.0,1138.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0895838662981987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717440894339234e-06,0.0949053391814231,-0.0948976278305053,0.0,0.0,0.0,0.0,3.535311222076416,0.0,0.0,0.0,0.2768075168132782,4.0,0.0,1.0
11875500,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.050537109375,0.7699835896492004,0.217000737786293,0.1991433352231979,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04718017578125,0.831562340259552,0.2753761112689972,0.2644708454608917,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04998779296875,0.778825581073761,0.2249997109174728,0.1602049320936203,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0482177734375,0.8111217617988586,0.2542065680027008,0.2443546801805496,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0489501953125,0.7970475554466248,0.2406578510999679,1.1007845401763916,289.0445556640625,291.1499938964844,288.4288024902344,286.91912841796875,288.4274597167969,297.2465515136719,289.0237121582031,1.0,0.4483970999717712,1.0,1.0,0.0,1.0,-2.3636789321899414,2.363671064376831,7.772284334350843e-06,1.8273804187774656,0.0,0.0,0.0,93.48318481445312,97.0,-1250.453125,-0.0,1130.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0900664329528808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717385415162425e-06,0.0950843170285224,-0.095076598227024,0.0,0.0,0.0,0.0,3.542059421539306,0.0,0.0,0.0,0.2768256366252899,4.0,0.0,1.0
11875560,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98394775390625,0.7520908713340759,0.2129805088043213,0.1954541355371475,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9896240234375,0.814650297164917,0.2717196941375732,0.2610522210597992,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98486328125,0.761235237121582,0.2214244157075882,0.1577593386173248,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9877624511719,0.7932195067405701,0.2507550120353699,0.2411999851465225,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9864196777344,0.778018057346344,0.2361349612474441,1.08123779296875,288.9947204589844,291.1499938964844,288.4579162597656,286.94024658203125,289.4593505859375,297.2038269042969,289.0612487792969,1.0,0.4466806054115295,0.9998436570167542,0.9998436570167542,0.2000000029802322,1.0,-2.3249285221099854,2.040133237838745,0.2847954034805298,1.5137594938278198,0.0,0.0,0.0,98.38439178466795,85.0,-397.03125,-0.0,1105.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.090531975030899,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717370863247197e-06,0.0952575355768203,-0.0952498167753219,0.0,0.0,0.0,0.0,3.5486090183258057,0.0,0.0,0.0,0.2768438160419464,4.0,0.0,1.0
11875620,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7486640214920044,0.2134876996278762,0.1930384188890457,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8114976286888123,0.271675169467926,0.2584007382392883,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.7575491666793823,0.2211203426122665,0.1557261794805526,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.7897061109542847,0.2504658699035644,0.2385307699441909,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7718631625175476,0.2334208637475967,1.0580869913101196,291.10284423828125,291.1499938964844,288.5134582519531,286.979736328125,292.6471252441406,297.1996154785156,291.2210998535156,1.0,0.4400867521762848,0.9995309114456176,0.9995309114456176,0.6000000238418579,1.0,-2.28530502319336,1.185981512069702,1.0993235111236572,0.6695736646652222,0.0,0.0,0.0,97.08281707763672,73.0,2023.982177734375,-0.0,1055.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0914141833782196,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717410881014075e-06,0.0955870822072029,-0.0955793634057045,0.0,0.0,0.0,0.0,3.5611019134521484,0.0,0.0,0.0,0.2768795192241668,4.0,0.0,1.0
11875680,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.7486640214920044,0.2134876996278762,0.1930384188890457,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8114976286888123,0.271675169467926,0.2584007382392883,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.7575491666793823,0.2211203426122665,0.1557261794805526,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.7897061109542847,0.2504658699035644,0.2385307699441909,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.7718631625175476,0.2334208637475967,1.0580869913101196,291.10284423828125,291.1499938964844,288.5134582519531,286.979736328125,292.6471252441406,297.1996154785156,291.2210998535156,1.0,0.4400867521762848,0.9995309114456176,0.9995309114456176,0.6000000238418579,1.0,-2.28530502319336,1.185981512069702,1.0993235111236572,0.6695736646652222,0.0,0.0,0.0,97.08281707763672,73.0,2023.982177734375,-0.0,1055.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0914141833782196,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717410881014075e-06,0.0955870822072029,-0.0955793634057045,0.0,0.0,0.0,0.0,3.5611019134521484,0.0,0.0,0.0,0.2768795192241668,4.0,0.0,1.0
11875740,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4346008300781,0.794765830039978,0.2234151363372802,0.1999463886022567,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.44024658203125,0.855542004108429,0.2805525064468384,0.2646266222000122,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43536376953125,0.8023329973220825,0.229246512055397,0.1598703414201736,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4384155273437,0.8338513374328613,0.2586049437522888,0.2441199719905853,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4365539550781,0.8144692778587341,0.2393258213996887,1.0741173028945925,292.44451904296875,291.1499938964844,288.5650634765625,287.0152282714844,293.3208923339844,297.2811279296875,292.4814758300781,1.0,0.435051292181015,0.9992181658744812,0.9992181658744812,1.0,1.0,-2.331977128982544,1.0595667362213137,1.27241051197052,0.5323423743247986,0.0,0.0,0.0,82.74901580810547,61.0,1636.6705322265625,-0.0,1048.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0922348424792289,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717494554526638e-06,0.0958949476480484,-0.0958872288465499,0.0,0.0,0.0,0.0,3.57279634475708,0.0,0.0,0.0,0.2769136428833008,4.0,0.0,1.0
11875800,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4346008300781,0.794765830039978,0.2234151363372802,0.1999463886022567,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.44024658203125,0.855542004108429,0.2805525064468384,0.2646266222000122,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.43536376953125,0.8023329973220825,0.229246512055397,0.1598703414201736,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4384155273437,0.8338513374328613,0.2586049437522888,0.2441199719905853,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4365539550781,0.8144692778587341,0.2393258213996887,1.0741173028945925,292.44451904296875,291.1499938964844,288.5650634765625,287.0152282714844,293.3208923339844,297.2811279296875,292.4814758300781,1.0,0.435051292181015,0.9992181658744812,0.9992181658744812,1.0,1.0,-2.331977128982544,1.0595667362213137,1.27241051197052,0.5323423743247986,0.0,0.0,0.0,82.74901580810547,61.0,1636.6705322265625,-0.0,1048.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0922348424792289,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717494554526638e-06,0.0958949476480484,-0.0958872288465499,0.0,0.0,0.0,0.0,3.57279634475708,0.0,0.0,0.0,0.2769136428833008,4.0,0.0,1.0
11875860,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87646484375,0.8762961626052856,0.2339324951171875,0.208805963397026,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.87811279296875,0.948893427848816,0.2909405529499054,0.2735805213451385,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87664794921875,0.8827022314071655,0.2388146072626114,0.1659208983182907,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775634765625,0.9200375080108644,0.2683826386928558,0.2524621486663818,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.876953125,0.8939448595046997,0.2474713623523712,1.1057243347167969,292.8793640136719,291.1499938964844,288.61236572265625,287.0463562011719,293.25421142578125,297.3636474609375,292.8901062011719,1.0,0.4325756728649139,0.9995309114456176,0.9995309114456176,0.7422183752059937,1.0,-2.4086267948150635,1.1336759328842163,1.2749509811401367,0.5892347097396851,0.0,0.0,0.0,66.13270568847656,49.0,829.5823364257812,-0.0,1065.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0929980501532554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717593689449131e-06,0.0961822867393493,-0.0961745679378509,0.0,0.0,0.0,0.0,3.5837223529815674,0.0,0.0,0.0,0.2769458889961242,4.0,0.0,1.0
11875920,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87646484375,0.8762961626052856,0.2339324951171875,0.208805963397026,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.87811279296875,0.948893427848816,0.2909405529499054,0.2735805213451385,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87664794921875,0.8827022314071655,0.2388146072626114,0.1659208983182907,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8775634765625,0.9200375080108644,0.2683826386928558,0.2524621486663818,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.876953125,0.8939448595046997,0.2474713623523712,1.1057243347167969,292.8793640136719,291.1499938964844,288.61236572265625,287.0463562011719,293.25421142578125,297.3636474609375,292.8901062011719,1.0,0.4325756728649139,0.9995309114456176,0.9995309114456176,0.7422183752059937,1.0,-2.4086267948150635,1.1336759328842163,1.2749509811401367,0.5892347097396851,0.0,0.0,0.0,66.13270568847656,49.0,829.5823364257812,-0.0,1065.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0929980501532554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717593689449131e-06,0.0961822867393493,-0.0961745679378509,0.0,0.0,0.0,0.0,3.5837223529815674,0.0,0.0,0.0,0.2769458889961242,4.0,0.0,1.0
11875980,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.714599609375,0.9688297510147096,0.2422558665275573,0.2165573835372924,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.712158203125,0.9985101819038392,0.3007745742797851,0.2536868155002594,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7141418457031,0.9748994708061218,0.2470743060111999,0.1717510372400283,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.712158203125,0.9985101819038392,0.2770246863365173,0.2536868453025818,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7134094238281,0.9842934012413024,0.254982054233551,1.13907790184021,292.7065734863281,291.1499938964844,288.6549072265625,287.07275390625,292.3768005371094,297.424560546875,292.6688842773437,1.0,0.4295935332775116,0.9998436570167542,0.9998436570167542,0.4844368100166321,1.0,-2.441730260848999,1.4170299768447876,1.024700164794922,0.8658586144447327,0.0,0.0,0.0,56.47965240478516,69.0,-119.25292205810548,-0.0,1062.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0937076658010482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717696462350432e-06,0.0964502841234207,-0.0964425653219223,0.0,0.0,0.0,0.0,3.593919038772583,0.0,0.0,0.0,0.2769761085510254,4.0,0.0,1.0
11876040,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.714599609375,0.9688297510147096,0.2422558665275573,0.2165573835372924,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.712158203125,0.9985101819038392,0.3007745742797851,0.2536868155002594,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7141418457031,0.9748994708061218,0.2470743060111999,0.1717510372400283,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.712158203125,0.9985101819038392,0.2770246863365173,0.2536868453025818,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7134094238281,0.9842934012413024,0.254982054233551,1.13907790184021,292.7065734863281,291.1499938964844,288.6549072265625,287.07275390625,292.3768005371094,297.424560546875,292.6688842773437,1.0,0.4295935332775116,0.9998436570167542,0.9998436570167542,0.4844368100166321,1.0,-2.441730260848999,1.4170299768447876,1.024700164794922,0.8658586144447327,0.0,0.0,0.0,56.47965240478516,69.0,-119.25292205810548,-0.0,1062.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0937076658010482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717696462350432e-06,0.0964502841234207,-0.0964425653219223,0.0,0.0,0.0,0.0,3.593919038772583,0.0,0.0,0.0,0.2769761085510254,4.0,0.0,1.0
11876100,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1837463378906,0.9782094359397888,0.2443690001964569,0.2191925197839737,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1804504394531,0.997737467288971,0.3050255477428436,0.2482482939958572,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1828308105469,0.9840243458747864,0.249571219086647,0.1739532798528671,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1804504394531,0.997737467288971,0.2802901864051819,0.2482482939958572,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18145751953125,0.992318034172058,0.2573191821575165,1.1521817445755005,292.1682434082031,291.1499938964844,288.6742858886719,287.08404541015625,291.35986328125,297.44049072265625,292.0975341796875,1.0,0.4315680861473083,1.0,1.0,0.3555459976196289,1.0,-2.451113700866699,1.71533203125,0.7357816100120544,1.1607427597045898,0.0,0.0,0.0,56.21677017211914,69.0,-843.5018920898438,-0.0,1072.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.094043530523777,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71774648455903e-06,0.0965773984789848,-0.0965696796774864,0.0,0.0,0.0,0.0,3.598757266998291,0.0,0.0,0.0,0.2769905030727386,4.0,0.0,1.0
11876160,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5144348144531,0.9758707284927368,0.2443593591451645,0.2201583236455917,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113830566406,0.9982708096504213,0.3075319230556488,0.2518607378005981,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135803222656,0.9824173450469972,0.2502908110618591,0.1750946938991546,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113830566406,0.9982708096504213,0.2819505035877228,0.2518607378005981,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.512451171875,0.9906876683235168,0.2579738199710846,1.1590381860733032,291.5013732910156,291.1499938964844,288.6923217773437,287.09405517578125,290.6735534667969,297.4359436035156,291.4454345703125,1.0,0.4355211853981018,1.0,1.0,0.2844367921352386,1.0,-2.4705519676208496,1.9191325902938845,0.5514194369316101,1.359522581100464,0.0,0.0,0.0,57.333587646484375,89.0,-1238.4478759765625,-0.0,1100.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.64453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0943673476576805,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717796506767627e-06,0.0967001169919967,-0.0966923981904983,0.0,0.0,0.0,0.0,3.603428602218628,0.0,0.0,0.0,0.2770043909549713,4.0,0.0,1.0
11876220,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42645263671875,0.9299774169921876,0.2402223795652389,0.217780664563179,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195861816406,0.9990000128746032,0.3066657483577728,0.2871793508529663,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254455566406,0.9406096339225768,0.247950479388237,0.1744421869516372,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4216003417969,0.9804719090461732,0.2801352143287658,0.266522467136383,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244689941406,0.9510260224342346,0.2552916407585144,1.1537420749664309,290.4140319824219,291.1499938964844,288.7241516113281,287.10986328125,289.52935791015625,297.3778381347656,290.3639831542969,1.0,0.4480565190315246,1.0,1.0,0.1422183960676193,1.0,-2.520275115966797,2.297759532928467,0.222515657544136,1.725821852684021,0.0,0.0,0.0,63.98770904541016,109.0,-1418.6229248046875,-0.0,1188.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0949804857373237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717892003711313e-06,0.0969329252839088,-0.0969252064824104,0.0,0.0,0.0,0.0,3.612292289733887,0.0,0.0,0.0,0.2770307958126068,4.0,0.0,1.0
11876280,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42645263671875,0.9299774169921876,0.2402223795652389,0.217780664563179,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195861816406,0.9990000128746032,0.3066657483577728,0.2871793508529663,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4254455566406,0.9406096339225768,0.247950479388237,0.1744421869516372,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4216003417969,0.9804719090461732,0.2801352143287658,0.266522467136383,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4244689941406,0.9510260224342346,0.2552916407585144,1.1537420749664309,290.4140319824219,291.1499938964844,288.7241516113281,287.10986328125,289.52935791015625,297.3778381347656,290.3639831542969,1.0,0.4480565190315246,1.0,1.0,0.1422183960676193,1.0,-2.520275115966797,2.297759532928467,0.222515657544136,1.725821852684021,0.0,0.0,0.0,63.98770904541016,109.0,-1418.6229248046875,-0.0,1188.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0949804857373237,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717892003711313e-06,0.0969329252839088,-0.0969252064824104,0.0,0.0,0.0,0.0,3.612292289733887,0.0,0.0,0.0,0.2770307958126068,4.0,0.0,1.0
11876340,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565673828125,0.8127504587173462,0.2319947332143783,0.2121324241161346,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.8801617622375488,0.2985855937004089,0.2860781550407409,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3559875488281,0.8224287629127502,0.2414250522851944,0.1712812334299087,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.854986310005188,0.2736392915248871,0.2622582912445068,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555603027344,0.8293498754501343,0.2478480339050293,1.130091905593872,289.3509216308594,291.1499938964844,288.75,287.119873046875,288.74951171875,297.272705078125,289.330322265625,1.0,0.4590086340904236,1.0,1.0,0.0,1.0,-2.4752519130706787,2.475243330001831,8.688650268595666e-06,1.913971185684204,0.0,0.0,0.0,87.2241439819336,112.0,-1267.80810546875,-0.0,1233.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0955502688884735,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717982043686789e-06,0.0971497818827629,-0.0971420630812645,0.0,0.0,0.0,0.0,3.620550632476807,0.0,0.0,0.0,0.2770554423332214,4.0,0.0,1.0
11876400,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565673828125,0.8127504587173462,0.2319947332143783,0.2121324241161346,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35308837890625,0.8801617622375488,0.2985855937004089,0.2860781550407409,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3559875488281,0.8224287629127502,0.2414250522851944,0.1712812334299087,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.854986310005188,0.2736392915248871,0.2622582912445068,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555603027344,0.8293498754501343,0.2478480339050293,1.130091905593872,289.3509216308594,291.1499938964844,288.75,287.119873046875,288.74951171875,297.272705078125,289.330322265625,1.0,0.4590086340904236,1.0,1.0,0.0,1.0,-2.4752519130706787,2.475243330001831,8.688650268595666e-06,1.913971185684204,0.0,0.0,0.0,87.2241439819336,112.0,-1267.80810546875,-0.0,1233.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860595703125,297.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0955502688884735,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717982043686789e-06,0.0971497818827629,-0.0971420630812645,0.0,0.0,0.0,0.0,3.620550632476807,0.0,0.0,0.0,0.2770554423332214,4.0,0.0,1.0
11876460,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.7581634521484375,0.2251719236373901,0.205864742398262,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5218200683594,0.8253973722457886,0.2918436527252197,0.2796613574028015,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.513671875,0.7690756916999817,0.2353756576776504,0.1671673655509948,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.51873779296875,0.8028356432914734,0.2675706744194031,0.256695955991745,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.77464359998703,0.2400505244731903,1.0968399047851562,289.5279235839844,291.1499938964844,288.7728576660156,287.1249389648437,289.9247131347656,297.19366455078125,289.5870361328125,1.0,0.4622898995876312,1.0,1.0,0.212450236082077,1.0,-2.408432960510254,2.0691452026367188,0.3392876982688904,1.5240092277526855,0.0,0.0,0.0,104.4516830444336,100.0,139.4081573486328,-0.0,1224.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0960796922445297,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718067536188755e-06,0.0973517149686813,-0.0973439961671829,0.0,0.0,0.0,0.0,3.628242015838623,0.0,0.0,0.0,0.2770784199237823,4.0,0.0,1.0
11876520,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.7581634521484375,0.2251719236373901,0.205864742398262,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5218200683594,0.8253973722457886,0.2918436527252197,0.2796613574028015,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.513671875,0.7690756916999817,0.2353756576776504,0.1671673655509948,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.51873779296875,0.8028356432914734,0.2675706744194031,0.256695955991745,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5145874023437,0.77464359998703,0.2400505244731903,1.0968399047851562,289.5279235839844,291.1499938964844,288.7728576660156,287.1249389648437,289.9247131347656,297.19366455078125,289.5870361328125,1.0,0.4622898995876312,1.0,1.0,0.212450236082077,1.0,-2.408432960510254,2.0691452026367188,0.3392876982688904,1.5240092277526855,0.0,0.0,0.0,104.4516830444336,100.0,139.4081573486328,-0.0,1224.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.275390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0960796922445297,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718067536188755e-06,0.0973517149686813,-0.0973439961671829,0.0,0.0,0.0,0.0,3.628242015838623,0.0,0.0,0.0,0.2770784199237823,4.0,0.0,1.0
11876580,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.7531620264053345,0.2260367423295974,0.2048242837190628,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257385253906,0.8200977444648743,0.2921338677406311,0.2781624495983124,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162475585937,0.7635794281959534,0.2355837523937225,0.1661315411329269,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221374511719,0.7970761656761169,0.2677107751369476,0.2552317380905151,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71685791015625,0.7666863203048706,0.2378868758678436,1.0800608396530151,290.7326965332031,291.1499938964844,288.79595947265625,287.1263732910156,291.722412109375,297.195556640625,290.8062744140625,1.0,0.4590129256248474,1.0,1.0,0.424900472164154,1.0,-2.382166862487793,1.5411090850830078,0.8410578370094299,1.0027384757995603,0.0,0.0,0.0,105.44196319580078,88.0,1295.67578125,-0.0,1196.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0965715199708938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718147571722511e-06,0.0975396931171417,-0.0975319817662239,0.0,0.0,0.0,0.0,3.6354029178619385,0.0,0.0,0.0,0.2770998179912567,4.0,0.0,1.0
11876640,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.7531620264053345,0.2260367423295974,0.2048242837190628,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257385253906,0.8200977444648743,0.2921338677406311,0.2781624495983124,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162475585937,0.7635794281959534,0.2355837523937225,0.1661315411329269,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221374511719,0.7970761656761169,0.2677107751369476,0.2552317380905151,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71685791015625,0.7666863203048706,0.2378868758678436,1.0800608396530151,290.7326965332031,291.1499938964844,288.79595947265625,287.1263732910156,291.722412109375,297.195556640625,290.8062744140625,1.0,0.4590129256248474,1.0,1.0,0.424900472164154,1.0,-2.382166862487793,1.5411090850830078,0.8410578370094299,1.0027384757995603,0.0,0.0,0.0,105.44196319580078,88.0,1295.67578125,-0.0,1196.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0965715199708938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718147571722511e-06,0.0975396931171417,-0.0975319817662239,0.0,0.0,0.0,0.0,3.6354029178619385,0.0,0.0,0.0,0.2770998179912567,4.0,0.0,1.0
11876700,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241638183594,0.7636339068412781,0.2291887104511261,0.2066953033208847,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4353332519531,0.8300983309745789,0.2949309051036834,0.2798009216785431,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.7737588286399841,0.2381145060062408,0.1672072261571884,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43182373046875,0.807684063911438,0.2702375054359436,0.2566705644130707,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264831542969,0.7756276726722717,0.2392194867134094,1.0815513134002686,291.4419860839844,291.1499938964844,288.8075866699219,287.12579345703125,292.5052795410156,297.2211608886719,291.5121459960937,1.0,0.4569624662399292,1.0,1.0,0.5311256051063538,1.0,-2.391167640686035,1.3323826789855957,1.0587849617004397,0.7921503782272339,0.0,0.0,0.0,101.2849349975586,88.0,1588.9761962890625,-0.0,1189.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0968041718006134,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718184861005284e-06,0.0976287424564361,-0.0976210236549377,0.0,0.0,0.0,0.0,3.6387956142425537,0.0,0.0,0.0,0.2771099507808685,4.0,0.0,1.0
11876760,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0068664550781,0.782382071018219,0.233605071902275,0.2098542600870132,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0142822265625,0.8479059338569641,0.2990572154521942,0.2828111350536346,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.008056640625,0.7921065092086792,0.2418745160102844,0.169212207198143,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.8252137303352356,0.2740283012390136,0.2593943178653717,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0081481933594,0.7927340865135193,0.2418800890445709,1.0892605781555176,292.0187683105469,291.1499938964844,288.8192138671875,287.1243896484375,292.8992614746094,297.256103515625,292.0657043457031,1.0,0.4552201926708221,1.0,1.0,0.6002926826477051,1.0,-2.4134998321533203,1.2432005405426023,1.1702992916107178,0.6979355216026306,0.0,0.0,0.0,95.1037139892578,76.0,1524.7398681640625,-0.0,1189.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970283821225166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718222150288057e-06,0.097714640200138,-0.0977069213986396,0.0,0.0,0.0,0.0,3.642068386077881,0.0,0.0,0.0,0.2771197259426117,4.0,0.0,1.0
