time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876820,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7306213378906,0.8396320939064026,0.2436733841896057,0.2179376482963562,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7345886230469,0.9092384576797484,0.3090024888515472,0.291043758392334,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7311706542969,0.8477669954299927,0.2509732842445373,0.1747334450483322,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7332763671875,0.8825019001960754,0.2833077907562256,0.2669963240623474,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7310791015625,0.8463353514671326,0.2492590248584747,1.1162962913513184,292.7370910644531,291.1499938964844,288.84259033203125,287.1192321777344,293.3089904785156,297.33673095703125,292.7636413574219,1.0,0.4531175792217254,1.0,1.0,0.7386268377304077,1.0,-2.481328010559082,1.1760189533233645,1.305309176445007,0.6156126260757446,0.0,0.0,0.0,80.17111206054688,64.0,1089.12451171875,-0.0,1206.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974527075886726,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718292181380093e-06,0.0978774055838584,-0.09786968678236,0.0,0.0,0.0,0.0,3.648270606994629,0.0,0.0,0.0,0.2771382927894592,4.0,0.0,1.0
11876880,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7306213378906,0.8396320939064026,0.2436733841896057,0.2179376482963562,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7345886230469,0.9092384576797484,0.3090024888515472,0.291043758392334,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7311706542969,0.8477669954299927,0.2509732842445373,0.1747334450483322,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7332763671875,0.8825019001960754,0.2833077907562256,0.2669963240623474,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7310791015625,0.8463353514671326,0.2492590248584747,1.1162962913513184,292.7370910644531,291.1499938964844,288.84259033203125,287.1192321777344,293.3089904785156,297.33673095703125,292.7636413574219,1.0,0.4531175792217254,1.0,1.0,0.7386268377304077,1.0,-2.481328010559082,1.1760189533233645,1.305309176445007,0.6156126260757446,0.0,0.0,0.0,80.17111206054688,64.0,1089.12451171875,-0.0,1206.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974527075886726,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718292181380093e-06,0.0978774055838584,-0.09786968678236,0.0,0.0,0.0,0.0,3.648270606994629,0.0,0.0,0.0,0.2771382927894592,4.0,0.0,1.0
11876940,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.93631911277771,0.2537488043308258,0.2264025807380676,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13726806640625,0.9990000128746032,0.3195601105690002,0.2933651208877563,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.9460521340370178,0.2606503665447235,0.180936649441719,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366882324219,0.9840007424354552,0.2932846248149872,0.2756471335887909,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.135498046875,0.9424623250961304,0.2577896416187286,1.150399923324585,293.1387023925781,291.1499938964844,288.8659362792969,287.111083984375,293.4719543457031,297.4129638671875,293.1529541015625,1.0,0.4524900317192077,1.0,1.0,0.8769609332084656,1.0,-2.555222511291504,1.1785272359848022,1.376695156097412,0.6021583080291748,0.0,0.0,0.0,65.69218444824219,67.0,675.8011474609375,-0.0,1232.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978467613458633,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718356755503919e-06,0.0980288088321685,-0.0980210900306701,0.0,0.0,0.0,0.0,3.654040575027466,0.0,0.0,0.0,0.2771555781364441,4.0,0.0,1.0
11877000,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.13531494140625,0.93631911277771,0.2537488043308258,0.2264025807380676,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13726806640625,0.9990000128746032,0.3195601105690002,0.2933651208877563,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1355895996094,0.9460521340370178,0.2606503665447235,0.180936649441719,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1366882324219,0.9840007424354552,0.2932846248149872,0.2756471335887909,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.135498046875,0.9424623250961304,0.2577896416187286,1.150399923324585,293.1387023925781,291.1499938964844,288.8659362792969,287.111083984375,293.4719543457031,297.4129638671875,293.1529541015625,1.0,0.4524900317192077,1.0,1.0,0.8769609332084656,1.0,-2.555222511291504,1.1785272359848022,1.376695156097412,0.6021583080291748,0.0,0.0,0.0,65.69218444824219,67.0,675.8011474609375,-0.0,1232.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978467613458633,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718356755503919e-06,0.0980288088321685,-0.0980210900306701,0.0,0.0,0.0,0.0,3.654040575027466,0.0,0.0,0.0,0.2771555781364441,4.0,0.0,1.0
11877060,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0976257324219,0.97543466091156,0.262515515089035,0.2345827221870422,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0960388183594,0.9990000128746032,0.3311100304126739,0.270533412694931,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0971374511719,0.98311048746109,0.2695530951023102,0.1872918605804443,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0960388183594,0.9990000128746032,0.3028709292411804,0.270533412694931,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0973815917969,0.9794369339942932,0.2660145461559295,1.187631368637085,293.09149169921875,291.1499938964844,288.8892822265625,287.1001892089844,292.8141784667969,297.4776916503906,293.0592041015625,1.0,0.4545358121395111,1.0,1.0,0.5261765718460083,1.0,-2.5800211429595947,1.4136978387832642,1.16632342338562,0.8320388197898865,0.0,0.0,0.0,63.19161987304688,87.0,-46.23350524902344,-0.0,1254.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982126668095588,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71841860114364e-06,0.0981696099042892,-0.0981618911027908,0.0,0.0,0.0,0.0,3.659407138824463,0.0,0.0,0.0,0.277171641588211,4.0,0.0,1.0
11877120,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0976257324219,0.97543466091156,0.262515515089035,0.2345827221870422,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0960388183594,0.9990000128746032,0.3311100304126739,0.270533412694931,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0971374511719,0.98311048746109,0.2695530951023102,0.1872918605804443,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0960388183594,0.9990000128746032,0.3028709292411804,0.270533412694931,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0973815917969,0.9794369339942932,0.2660145461559295,1.187631368637085,293.09149169921875,291.1499938964844,288.8892822265625,287.1001892089844,292.8141784667969,297.4776916503906,293.0592041015625,1.0,0.4545358121395111,1.0,1.0,0.5261765718460083,1.0,-2.5800211429595947,1.4136978387832642,1.16632342338562,0.8320388197898865,0.0,0.0,0.0,63.19161987304688,87.0,-46.23350524902344,-0.0,1254.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982126668095588,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71841860114364e-06,0.0981696099042892,-0.0981618911027908,0.0,0.0,0.0,0.0,3.659407138824463,0.0,0.0,0.0,0.277171641588211,4.0,0.0,1.0
11877180,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45880126953125,0.9746856093406676,0.2643044888973236,0.2385009825229644,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.9990000128746032,0.3378798365592956,0.2758829295635223,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.9832916259765624,0.2727417051792145,0.1910123527050018,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.9990000128746032,0.3079473078250885,0.2758829295635223,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576721191406,0.9795430898666382,0.2692831158638,1.210887432098389,291.4357604980469,291.1499938964844,288.9124755859375,287.08673095703125,290.0975646972656,297.48114013671875,291.33026123046875,1.0,0.4650230705738067,1.0,1.0,0.1753921955823898,1.0,-2.631725549697876,2.284578561782837,0.3471471071243286,1.6881767511367798,0.0,0.0,0.0,66.03331756591797,107.0,-1886.4228515625,-0.0,1335.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098552405834198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71847498981515e-06,0.0983005240559578,-0.0982928052544593,0.0,0.0,0.0,0.0,3.6643972396850586,0.0,0.0,0.0,0.2771866023540497,4.0,0.0,1.0
11877240,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45880126953125,0.9746856093406676,0.2643044888973236,0.2385009825229644,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.9990000128746032,0.3378798365592956,0.2758829295635223,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.9832916259765624,0.2727417051792145,0.1910123527050018,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.9990000128746032,0.3079473078250885,0.2758829295635223,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576721191406,0.9795430898666382,0.2692831158638,1.210887432098389,291.4357604980469,291.1499938964844,288.9124755859375,287.08673095703125,290.0975646972656,297.48114013671875,291.33026123046875,1.0,0.4650230705738067,1.0,1.0,0.1753921955823898,1.0,-2.631725549697876,2.284578561782837,0.3471471071243286,1.6881767511367798,0.0,0.0,0.0,66.03331756591797,107.0,-1886.4228515625,-0.0,1335.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098552405834198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71847498981515e-06,0.0983005240559578,-0.0982928052544593,0.0,0.0,0.0,0.0,3.6643972396850586,0.0,0.0,0.0,0.2771866023540497,4.0,0.0,1.0
11877300,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174987792969,0.9529733061790466,0.2602467834949493,0.2365346103906631,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069396972656,0.9990000128746032,0.3363634347915649,0.2924552261829376,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21502685546875,0.9643731117248536,0.2700740396976471,0.1902995258569717,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.9988194108009338,0.3057218790054321,0.2909870743751526,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.9603226780891418,0.2668930888175964,1.207311511039734,290.1931457519531,291.1499938964844,288.92401123046875,287.0791320800781,288.9237976074219,297.4335021972656,290.1042175292969,1.0,0.4724372625350952,1.0,1.0,0.0,1.0,-2.662286758422852,2.662264108657837,2.24624018301256e-05,2.057748794555664,0.0,0.0,0.0,69.8570785522461,107.0,-2489.99755859375,-0.0,1394.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098713032901287,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718502274656203e-06,0.0983624830842018,-0.0983547642827034,0.0,0.0,0.0,0.0,3.6667592525482178,0.0,0.0,0.0,0.2771936655044555,4.0,0.0,1.0
11877360,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.730712890625,0.8843027949333191,0.254364550113678,0.2322587519884109,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.9711272120475768,0.3311033844947815,0.3166909515857696,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7300109863281,0.8964438438415527,0.265571653842926,0.1879749447107315,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279357910156,0.9388396739959716,0.3011438250541687,0.2880421876907348,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.730224609375,0.8928912281990051,0.2624780535697937,1.1933764219284058,289.724365234375,291.1499938964844,288.9354858398437,287.07098388671875,288.9350280761719,297.3610534667969,289.7004699707031,1.0,0.4791967570781708,1.0,1.0,0.0,1.0,-2.6608808040618896,2.660875082015991,5.706516276404727e-06,2.0619442462921143,0.0,0.0,0.0,80.30047607421875,127.0,-1811.2275390625,-0.0,1441.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988678112626075,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718528650002554e-06,0.0984222143888473,-0.0984144955873489,0.0,0.0,0.0,0.0,3.669036626815796,0.0,0.0,0.0,0.2772004902362823,4.0,0.0,1.0
11877420,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.7851842641830444,0.244544506072998,0.2239739298820495,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.8563563227653503,0.3210723400115967,0.3079932630062103,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.7984391450881958,0.2573719322681427,0.1829138845205307,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35205078125,0.8317657709121704,0.2927506864070892,0.2810306549072265,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531494140625,0.7944216728210449,0.2531476318836212,1.1576074361801147,289.3503723144531,291.1499938964844,288.9582214355469,287.0531311035156,288.957763671875,297.2401428222656,289.33807373046875,1.0,0.4883457720279693,1.0,1.0,0.0,1.0,-2.585421323776245,2.585416078567505,5.379977665143088e-06,1.999765038490296,0.0,0.0,0.0,107.9830322265625,115.0,-877.4306640625,-0.0,1462.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991606041789054,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71857776271645e-06,0.0985353216528892,-0.0985276028513908,0.0,0.0,0.0,0.0,3.673348903656006,0.0,0.0,0.0,0.2772134244441986,4.0,0.0,1.0
11877480,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.7851842641830444,0.244544506072998,0.2239739298820495,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.8563563227653503,0.3210723400115967,0.3079932630062103,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35302734375,0.7984391450881958,0.2573719322681427,0.1829138845205307,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35205078125,0.8317657709121704,0.2927506864070892,0.2810306549072265,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531494140625,0.7944216728210449,0.2531476318836212,1.1576074361801147,289.3503723144531,291.1499938964844,288.9582214355469,287.0531311035156,288.957763671875,297.2401428222656,289.33807373046875,1.0,0.4883457720279693,1.0,1.0,0.0,1.0,-2.585421323776245,2.585416078567505,5.379977665143088e-06,1.999765038490296,0.0,0.0,0.0,107.9830322265625,115.0,-877.4306640625,-0.0,1462.6912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,297.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991606041789054,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71857776271645e-06,0.0985353216528892,-0.0985276028513908,0.0,0.0,0.0,0.0,3.673348903656006,0.0,0.0,0.0,0.2772134244441986,4.0,0.0,1.0
11877540,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.17242431640625,0.7540453672409058,0.2378686070442199,0.2178076207637787,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1714172363281,0.8257966041564941,0.3142173886299133,0.3013437986373901,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1722106933594,0.7674083709716797,0.2512914538383484,0.1786864399909973,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717224121094,0.8018295168876648,0.286523163318634,0.2751584649085998,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.7617337703704834,0.2450868338346481,1.1222590208053589,289.1709289550781,291.1499938964844,288.98065185546875,287.0334167480469,288.98016357421875,297.1643981933594,289.1649169921875,1.0,0.4859395325183868,1.0,1.0,0.0,1.0,-2.515404462814331,2.51539945602417,5.092181709187571e-06,1.9454115629196167,0.0,0.0,0.0,118.59741973876952,103.0,-417.4617614746094,-0.0,1417.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09943238645792,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71862414694624e-06,0.0986404344439506,-0.0986327156424522,0.0,0.0,0.0,0.0,3.677356719970703,0.0,0.0,0.0,0.2772254645824432,4.0,0.0,1.0
11877600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.17242431640625,0.7540453672409058,0.2378686070442199,0.2178076207637787,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1714172363281,0.8257966041564941,0.3142173886299133,0.3013437986373901,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1722106933594,0.7674083709716797,0.2512914538383484,0.1786864399909973,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717224121094,0.8018295168876648,0.286523163318634,0.2751584649085998,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.7617337703704834,0.2450868338346481,1.1222590208053589,289.1709289550781,291.1499938964844,288.98065185546875,287.0334167480469,288.98016357421875,297.1643981933594,289.1649169921875,1.0,0.4859395325183868,1.0,1.0,0.0,1.0,-2.515404462814331,2.51539945602417,5.092181709187571e-06,1.9454115629196167,0.0,0.0,0.0,118.59741973876952,103.0,-417.4617614746094,-0.0,1417.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.09943238645792,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71862414694624e-06,0.0986404344439506,-0.0986327156424522,0.0,0.0,0.0,0.0,3.677356719970703,0.0,0.0,0.0,0.2772254645824432,4.0,0.0,1.0
11877660,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010070800781,0.747760534286499,0.2351761013269424,0.214074894785881,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.8200030326843262,0.3112182319164276,0.2972145676612854,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043640136719,0.7611070871353149,0.2484257668256759,0.1758432984352111,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0116577148437,0.795476496219635,0.2835680842399597,0.2712216079235077,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024719238281,0.7532593607902527,0.2398719042539596,1.09405779838562,290.0232238769531,291.1499938964844,289.0026550292969,287.0120544433594,291.0816955566406,297.1359558105469,290.1151733398437,1.0,0.4782646894454956,1.0,1.0,0.3388227820396423,1.0,-2.4638915061950684,1.8148610591888428,0.6490304470062256,1.2586252689361572,0.0,0.0,0.0,117.88442993164062,91.0,1142.73388671875,-0.0,1346.2625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996846482157707,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718666893197224e-06,0.0987380892038345,-0.0987303704023361,0.0,0.0,0.0,0.0,3.6810805797576895,0.0,0.0,0.0,0.2772366404533386,4.0,0.0,1.0
11877720,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0010070800781,0.747760534286499,0.2351761013269424,0.214074894785881,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.8200030326843262,0.3112182319164276,0.2972145676612854,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0043640136719,0.7611070871353149,0.2484257668256759,0.1758432984352111,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0116577148437,0.795476496219635,0.2835680842399597,0.2712216079235077,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024719238281,0.7532593607902527,0.2398719042539596,1.09405779838562,290.0232238769531,291.1499938964844,289.0026550292969,287.0120544433594,291.0816955566406,297.1359558105469,290.1151733398437,1.0,0.4782646894454956,1.0,1.0,0.3388227820396423,1.0,-2.4638915061950684,1.8148610591888428,0.6490304470062256,1.2586252689361572,0.0,0.0,0.0,117.88442993164062,91.0,1142.73388671875,-0.0,1346.2625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8471374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996846482157707,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718666893197224e-06,0.0987380892038345,-0.0987303704023361,0.0,0.0,0.0,0.0,3.6810805797576895,0.0,0.0,0.0,0.2772366404533386,4.0,0.0,1.0
11877780,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.938720703125,0.775938868522644,0.2428564876317978,0.2180823385715484,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515686035156,0.8475342392921448,0.3180539309978485,0.3007134795188904,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413452148437,0.7889763712882996,0.2545913457870483,0.178102821111679,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.8233690857887268,0.2896892428398132,0.2742126584053039,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9390869140625,0.7775090336799622,0.2431140094995498,1.0958715677261353,291.95733642578125,291.1499938964844,289.024169921875,286.9892883300781,293.1926574707031,297.2076416015625,292.0318603515625,1.0,0.47101891040802,1.0,1.0,0.6776455640792847,1.0,-2.481315851211548,1.2125073671340942,1.2688084840774536,0.6527020931243896,0.0,0.0,0.0,104.9051742553711,79.0,2110.899658203125,-0.0,1311.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999187752604484,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718707820458803e-06,0.0988288149237632,-0.0988210961222648,0.0,0.0,0.0,0.0,3.684540510177612,0.0,0.0,0.0,0.2772470116615295,4.0,0.0,1.0
11877840,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.938720703125,0.775938868522644,0.2428564876317978,0.2180823385715484,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9515686035156,0.8475342392921448,0.3180539309978485,0.3007134795188904,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9413452148437,0.7889763712882996,0.2545913457870483,0.178102821111679,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.8233690857887268,0.2896892428398132,0.2742126584053039,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9390869140625,0.7775090336799622,0.2431140094995498,1.0958715677261353,291.95733642578125,291.1499938964844,289.024169921875,286.9892883300781,293.1926574707031,297.2076416015625,292.0318603515625,1.0,0.47101891040802,1.0,1.0,0.6776455640792847,1.0,-2.481315851211548,1.2125073671340942,1.2688084840774536,0.6527020931243896,0.0,0.0,0.0,104.9051742553711,79.0,2110.899658203125,-0.0,1311.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999187752604484,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718707820458803e-06,0.0988288149237632,-0.0988210961222648,0.0,0.0,0.0,0.0,3.684540510177612,0.0,0.0,0.0,0.2772470116615295,4.0,0.0,1.0
11877900,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.52685546875,0.8060863018035889,0.2490449398756027,0.2227708250284195,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5338439941406,0.8775215148925781,0.3239422142505646,0.3052830696105957,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5281677246094,0.8178564310073853,0.2599633634090423,0.1811526119709015,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5316162109375,0.8510467410087585,0.2951106429100036,0.2783576548099518,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5267639160156,0.8052018284797668,0.2471882998943328,1.1092121601104736,292.5370483398437,291.1499938964844,289.0347595214844,286.9774475097656,293.4502868652344,297.2609558105469,292.5787353515625,1.0,0.46889528632164,1.0,1.0,0.8470569849014282,1.0,-2.5170881748199463,1.165441393852234,1.3516467809677124,0.5974696278572083,0.0,0.0,0.0,95.39247131347656,79.0,1793.2357177734375,-0.0,1315.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1000294461846351,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71872691984754e-06,0.0988717302680015,-0.0988640114665031,0.0,0.0,0.0,0.0,3.686177015304565,0.0,0.0,0.0,0.2772519290447235,4.0,0.0,1.0
11877960,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8210144042969,0.8425323963165283,0.2552615106105804,0.2279402315616607,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8233947753906,0.9199352860450744,0.3300935328006744,0.3105397522449493,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8214416503906,0.8536373376846313,0.2655870914459228,0.1846758872270584,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8226318359375,0.890067458152771,0.3008392751216888,0.2831958532333374,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8208923339844,0.8397257924079895,0.2517910897731781,1.126639485359192,292.8244934082031,291.1499938964844,289.045166015625,286.9653625488281,293.34405517578125,297.3139953613281,292.83770751953125,1.0,0.4677490890026092,1.0,1.0,0.6859130859375,1.0,-2.560591697692871,1.2340128421783447,1.3265787363052368,0.6561455726623535,0.0,0.0,0.0,85.6106948852539,67.0,1260.01806640625,-0.0,1327.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001360565423965,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718745109741576e-06,0.098913088440895,-0.0989053696393966,0.0,0.0,0.0,0.0,3.687754392623901,0.0,0.0,0.0,0.2772566676139831,4.0,0.0,1.0
11878020,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3682861328125,0.935137927532196,0.2643891870975494,0.2367338687181472,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601379394531,0.9990000128746032,0.340072363615036,0.307755708694458,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3667297363281,0.948506236076355,0.274549126625061,0.1911352574825287,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3620910644531,0.9869075417518616,0.3101542890071869,0.2922197580337524,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.9287109971046448,0.2596521377563476,1.1617335081100464,292.35430908203125,291.1499938964844,289.0655517578125,286.94049072265625,291.7421875,297.386962890625,292.28790283203125,1.0,0.4665412306785583,1.0,1.0,0.3636253476142883,1.0,-2.6286349296569824,1.8015928268432613,0.8270420432090759,1.2082723379135132,0.0,0.0,0.0,70.69605255126953,70.0,-404.56732177734375,-0.0,1350.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003376841545105,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718779670540243e-06,0.0989913567900657,-0.0989836379885673,0.0,0.0,0.0,0.0,3.690739631652832,0.0,0.0,0.0,0.2772656381130218,4.0,0.0,1.0
11878080,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3682861328125,0.935137927532196,0.2643891870975494,0.2367338687181472,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3601379394531,0.9990000128746032,0.340072363615036,0.307755708694458,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3667297363281,0.948506236076355,0.274549126625061,0.1911352574825287,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3620910644531,0.9869075417518616,0.3101542890071869,0.2922197580337524,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3690185546875,0.9287109971046448,0.2596521377563476,1.1617335081100464,292.35430908203125,291.1499938964844,289.0655517578125,286.94049072265625,291.7421875,297.386962890625,292.28790283203125,1.0,0.4665412306785583,1.0,1.0,0.3636253476142883,1.0,-2.6286349296569824,1.8015928268432613,0.8270420432090759,1.2082723379135132,0.0,0.0,0.0,70.69605255126953,70.0,-404.56732177734375,-0.0,1350.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003376841545105,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718779670540243e-06,0.0989913567900657,-0.0989836379885673,0.0,0.0,0.0,0.0,3.690739631652832,0.0,0.0,0.0,0.2772656381130218,4.0,0.0,1.0
11878140,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4465637207031,0.952616810798645,0.2628742456436157,0.2380730211734771,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.434326171875,0.9990000128746032,0.3429904282093048,0.294660359621048,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432983398437,0.966529369354248,0.2747007012367248,0.1930109709501266,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4346008300781,0.9990000128746032,0.3108825087547302,0.2943557500839233,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.9478952288627625,0.2599783539772033,1.1732786893844604,290.42022705078125,291.1499938964844,289.0852355957031,286.9149475097656,289.0945739746094,297.36590576171875,290.30615234375,1.0,0.4671617150306701,1.0,1.0,0.0413376167416572,1.0,-2.634415864944458,2.632963180541992,0.0014527713647112,2.0353598594665527,0.0,0.0,0.0,69.24906921386719,90.0,-2145.390625,-0.0,1354.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005247831344604,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718812412349507e-06,0.0990640446543693,-0.0990563258528709,0.0,0.0,0.0,0.0,3.693511962890625,0.0,0.0,0.0,0.2772739827632904,4.0,0.0,1.0
11878200,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4465637207031,0.952616810798645,0.2628742456436157,0.2380730211734771,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.434326171875,0.9990000128746032,0.3429904282093048,0.294660359621048,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4432983398437,0.966529369354248,0.2747007012367248,0.1930109709501266,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4346008300781,0.9990000128746032,0.3108825087547302,0.2943557500839233,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.9478952288627625,0.2599783539772033,1.1732786893844604,290.42022705078125,291.1499938964844,289.0852355957031,286.9149475097656,289.0945739746094,297.36590576171875,290.30615234375,1.0,0.4671617150306701,1.0,1.0,0.0413376167416572,1.0,-2.634415864944458,2.632963180541992,0.0014527713647112,2.0353598594665527,0.0,0.0,0.0,69.24906921386719,90.0,-2145.390625,-0.0,1354.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005247831344604,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718812412349507e-06,0.0990640446543693,-0.0990563258528709,0.0,0.0,0.0,0.0,3.693511962890625,0.0,0.0,0.0,0.2772739827632904,4.0,0.0,1.0
11878260,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6278076171875,0.8789243698120117,0.2540948987007141,0.2313140034675598,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6250305175781,0.9710237979888916,0.3363852202892303,0.3209936320781708,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272277832031,0.8943787813186646,0.2680656015872955,0.1893166452646255,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6259460449219,0.9371548891067504,0.3046292960643768,0.2906911671161651,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6278381347656,0.8776639699935913,0.253348708152771,1.1505892276763916,289.6239013671875,291.1499938964844,289.1041564941406,286.8889465332031,289.1040954589844,297.2634582519531,289.6075439453125,1.0,0.4729487001895904,1.0,1.0,0.0248025692999362,1.0,-2.6209170818328857,2.620810508728028,0.0001065765100065,2.02681827545166,0.0,0.0,0.0,79.63847351074219,110.0,-1172.085693359375,-0.0,1383.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006983891129493,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718842425674666e-06,0.0991315320134162,-0.0991238132119178,0.0,0.0,0.0,0.0,3.696086406707764,0.0,0.0,0.0,0.2772817015647888,4.0,0.0,1.0
11878320,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6278076171875,0.8789243698120117,0.2540948987007141,0.2313140034675598,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6250305175781,0.9710237979888916,0.3363852202892303,0.3209936320781708,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6272277832031,0.8943787813186646,0.2680656015872955,0.1893166452646255,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6259460449219,0.9371548891067504,0.3046292960643768,0.2906911671161651,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6278381347656,0.8776639699935913,0.253348708152771,1.1505892276763916,289.6239013671875,291.1499938964844,289.1041564941406,286.8889465332031,289.1040954589844,297.2634582519531,289.6075439453125,1.0,0.4729487001895904,1.0,1.0,0.0248025692999362,1.0,-2.6209170818328857,2.620810508728028,0.0001065765100065,2.02681827545166,0.0,0.0,0.0,79.63847351074219,110.0,-1172.085693359375,-0.0,1383.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006983891129493,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718842425674666e-06,0.0991315320134162,-0.0991238132119178,0.0,0.0,0.0,0.0,3.696086406707764,0.0,0.0,0.0,0.2772817015647888,4.0,0.0,1.0
11878380,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3802185058594,0.8079704642295837,0.2474227547645568,0.2255598306655883,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788146972656,0.8853841423988342,0.3298291862010956,0.3151150941848755,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3799133300781,0.8229296207427979,0.2625155448913574,0.1857854425907135,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3792724609375,0.857130765914917,0.2992262244224548,0.2860973477363586,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3802490234375,0.8072478771209717,0.2466152161359787,1.123716950416565,289.3782653808594,291.1499938964844,289.12225341796875,286.8627624511719,289.1219177246094,297.1860046386719,289.3701477050781,1.0,0.4786369204521179,1.0,1.0,0.0082675227895379,1.0,-2.5646796226501465,2.564664125442505,1.5563180568278767e-05,1.9834781885147093,0.0,0.0,0.0,98.2385482788086,113.0,-568.3922119140625,-0.0,1392.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008594706654548,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71887062001042e-06,0.099194198846817,-0.0991864800453186,0.0,0.0,0.0,0.0,3.698477029800415,0.0,0.0,0.0,0.2772889137268066,4.0,0.0,1.0
11878440,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3802185058594,0.8079704642295837,0.2474227547645568,0.2255598306655883,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3788146972656,0.8853841423988342,0.3298291862010956,0.3151150941848755,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3799133300781,0.8229296207427979,0.2625155448913574,0.1857854425907135,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3792724609375,0.857130765914917,0.2992262244224548,0.2860973477363586,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3802490234375,0.8072478771209717,0.2466152161359787,1.123716950416565,289.3782653808594,291.1499938964844,289.12225341796875,286.8627624511719,289.1219177246094,297.1860046386719,289.3701477050781,1.0,0.4786369204521179,1.0,1.0,0.0082675227895379,1.0,-2.5646796226501465,2.564664125442505,1.5563180568278767e-05,1.9834781885147093,0.0,0.0,0.0,98.2385482788086,113.0,-568.3922119140625,-0.0,1392.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008594706654548,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71887062001042e-06,0.099194198846817,-0.0991864800453186,0.0,0.0,0.0,0.0,3.698477029800415,0.0,0.0,0.0,0.2772889137268066,4.0,0.0,1.0
11878500,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3101806640625,0.7882863879203796,0.2449234575033188,0.2233536839485168,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3092041015625,0.864868700504303,0.3274132013320923,0.3128691911697387,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3099670410156,0.8044926524162292,0.2603307068347931,0.1843395829200744,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095092773437,0.8384069800376892,0.2970831096172333,0.2841882109642029,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3102111816406,0.7871600389480591,0.2436182647943496,1.1110533475875854,289.308837890625,291.1499938964844,289.1309814453125,286.84967041015625,289.130615234375,297.1594543457031,289.3031921386719,1.0,0.4796600341796875,1.0,1.0,0.0,1.0,-2.540079593658448,2.540073871612549,5.555274583457504e-06,1.9643505811691284,0.0,0.0,0.0,104.63239288330078,113.0,-392.78033447265625,-0.0,1388.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08612060546875,297.8500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009356006979942,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718883352936246e-06,0.0992238223552703,-0.0992161035537719,0.0,0.0,0.0,0.0,3.699607133865357,0.0,0.0,0.0,0.2772923111915588,4.0,0.0,1.0
11878560,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4462585449219,0.7739760875701904,0.2429706156253814,0.2215448021888733,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4649658203125,0.8504181504249573,0.3255437612533569,0.311051607131958,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.7902022004127502,0.2585726380348205,0.1831153929233551,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.8251098394393921,0.2953588664531708,0.2825686037540436,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458312988281,0.7722571492195129,0.2409690767526626,1.0994021892547607,289.472900390625,291.1499938964844,289.13946533203125,286.83660888671875,290.1133728027344,297.1397705078125,289.65216064453125,1.0,0.480051577091217,0.9747806191444396,0.9747806191444396,0.2000000029802322,1.0,-2.5182998180389404,2.1932146549224854,0.3250851035118103,1.6238104104995728,0.0,0.0,0.0329024121165275,109.59977722167967,101.0,794.3767700195312,-3491.819580078125,1380.767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,297.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17012.373046875,18000.0,0.0,0.0,0.0421010442078113,0.0,0.0,0.0,0.0,1.0,0.0936136916279792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673606619238853,0.1620345264673233,-0.0946738719940185,0.0,3.791526614804752e-05,0.0,0.0,5.919378757476807,0.0,0.0,0.0,0.2808348834514618,4.0,0.0,1.0
11878620,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.7893261313438416,0.2506283223628998,0.2250272333621978,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80389404296875,0.865102231502533,0.3325088322162628,0.3142590820789337,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7958984375,0.8048139214515686,0.264890968799591,0.1852244734764099,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8006896972656,0.8385884165763855,0.3016648590564728,0.2854157388210296,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.7836629748344421,0.2442279607057571,1.1006754636764526,291.8078308105469,291.1429443359375,289.1556701660156,286.810791015625,293.0029602050781,297.2146301269531,291.8763122558594,1.0,0.4776208996772766,0.924341917037964,0.924341917037964,0.6000000238418579,1.0,-2.533720731735229,1.3132474422454834,1.220473289489746,0.7414565682411194,0.0,0.0,0.0,104.2593231201172,89.0,1892.5457763671875,-0.0,1374.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644836425781,298.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.02734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0945015996694564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000108486317913,0.097526341676712,-0.0974178537726402,0.0,0.0,0.0,0.0,3.685088634490967,0.0,0.0,0.0,0.2788439095020294,4.0,0.0,1.0
11878680,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.79364013671875,0.7893261313438416,0.2506283223628998,0.2250272333621978,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80389404296875,0.865102231502533,0.3325088322162628,0.3142590820789337,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7958984375,0.8048139214515686,0.264890968799591,0.1852244734764099,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8006896972656,0.8385884165763855,0.3016648590564728,0.2854157388210296,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79278564453125,0.7836629748344421,0.2442279607057571,1.1006754636764526,291.8078308105469,291.1429443359375,289.1556701660156,286.810791015625,293.0029602050781,297.2146301269531,291.8763122558594,1.0,0.4776208996772766,0.924341917037964,0.924341917037964,0.6000000238418579,1.0,-2.533720731735229,1.3132474422454834,1.220473289489746,0.7414565682411194,0.0,0.0,0.0,104.2593231201172,89.0,1892.5457763671875,-0.0,1374.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644836425781,298.543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.02734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0945015996694564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000108486317913,0.097526341676712,-0.0974178537726402,0.0,0.0,0.0,0.0,3.685088634490967,0.0,0.0,0.0,0.2788439095020294,4.0,0.0,1.0
11878740,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9140014648437,0.8452520966529846,0.2630739212036133,0.2348566502332687,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187316894531,0.92829167842865,0.3446831107139587,0.3241847157478332,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149475097656,0.858809232711792,0.2760029137134552,0.1918731927871704,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9172058105469,0.8960451483726501,0.312954694032669,0.294529914855957,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132385253906,0.8355804085731506,0.2527956962585449,1.1311185359954834,292.9205627441406,291.1241149902344,289.1708679199219,286.7854919433594,293.6146545410156,297.3220520019531,292.9490966796875,1.0,0.4774150252342224,0.873903214931488,0.873903214931488,1.0,1.0,-2.6129400730133057,1.188784122467041,1.4241560697555542,0.5990393161773682,0.0,0.0,0.0,89.08071899414062,77.0,1460.787353515625,-0.0,1410.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950624272227287,0.0,-0.0,-0.0,0.0,0.0,0.0,7.800756975484546e-06,0.0972602069377899,-0.0972524061799049,0.0,0.0,0.0,0.0,3.6466431617736816,0.0,0.0,0.0,0.2778343558311462,4.0,0.0,1.0
