time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878800,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9140014648437,0.8452520966529846,0.2630739212036133,0.2348566502332687,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9187316894531,0.92829167842865,0.3446831107139587,0.3241847157478332,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149475097656,0.858809232711792,0.2760029137134552,0.1918731927871704,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9172058105469,0.8960451483726501,0.312954694032669,0.294529914855957,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132385253906,0.8355804085731506,0.2527956962585449,1.1311185359954834,292.9205627441406,291.1241149902344,289.1708679199219,286.7854919433594,293.6146545410156,297.3220520019531,292.9490966796875,1.0,0.4774150252342224,0.873903214931488,0.873903214931488,1.0,1.0,-2.6129400730133057,1.188784122467041,1.4241560697555542,0.5990393161773682,0.0,0.0,0.0,89.08071899414062,77.0,1460.787353515625,-0.0,1410.182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950624272227287,0.0,-0.0,-0.0,0.0,0.0,0.0,7.800756975484546e-06,0.0972602069377899,-0.0972524061799049,0.0,0.0,0.0,0.0,3.6466431617736816,0.0,0.0,0.0,0.2778343558311462,4.0,0.0,1.0
11878860,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1969299316406,0.9076743125915528,0.2715292870998382,0.2421241402626037,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19873046875,0.9940266609191896,0.3533870577812195,0.3319282531738281,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1972961425781,0.9234715104103088,0.2839795351028442,0.1970835477113723,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1981506347656,0.9665659070014954,0.3211469650268554,0.3017571568489074,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.19659423828125,0.8942385315895081,0.259624570608139,1.1586121320724487,293.1994323730469,291.1119384765625,289.1806945800781,286.7685546875,293.5732727050781,297.3910217285156,293.21026611328125,1.0,0.4786272346973419,0.9086337685585022,0.9086337685585022,0.7879010438919067,1.0,-2.678954839706421,1.248341083526611,1.43061363697052,0.6437170505523682,0.0,0.0,0.0,77.84700775146484,77.0,903.6221923828124,-0.0,1447.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.095438078045845,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744884896965232e-06,0.0972747430205345,-0.0972669944167137,0.0,0.0,0.0,0.0,3.637681722640991,0.0,0.0,0.0,0.2775030732154846,4.0,0.0,1.0
11878920,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2471008300781,0.9311444759368896,0.2749682068824768,0.245276466012001,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2476501464844,0.9990000128746032,0.3571709394454956,0.3223966658115387,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2472229003906,0.9470973610877992,0.2873360216617584,0.1994300633668899,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2475280761719,0.9859287738800048,0.3246169090270996,0.3050311207771301,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2469787597656,0.9151792526245116,0.2626181244850158,1.1717191934585571,293.2479248046875,291.1066589355469,289.1849670410156,286.76104736328125,293.4770812988281,297.4176330566406,293.25048828125,1.0,0.4787338674068451,0.924341917037964,0.924341917037964,0.6919713020324707,1.0,-2.693856716156006,1.293848752975464,1.4000078439712524,0.686569333076477,0.0,0.0,0.0,75.25678253173828,80.0,664.24609375,-0.0,1456.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.16796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956045389175415,0.0,-0.0,-0.0,0.0,0.0,0.0,7.738628482911736e-06,0.09730014950037,-0.0972924157977104,0.0,0.0,0.0,0.0,3.635839939117432,0.0,0.0,0.0,0.2774074971675873,4.0,0.0,1.0
11878980,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6982727050781,0.9664607644081116,0.2829294204711914,0.2534987032413482,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,0.368605226278305,0.3010671138763428,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6966247558594,0.9798186421394348,0.2957082986831665,0.2059097588062286,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,0.333778440952301,0.3010671138763428,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7000732421875,0.9511646628379822,0.2705308198928833,1.2100169658660889,292.6862487792969,291.0906677246094,289.1978454589844,286.7376708984375,292.0345153808594,297.4784240722656,292.62353515625,1.0,0.4823639094829559,0.9747806191444396,0.9747806191444396,0.383942574262619,1.0,-2.7271859645843506,1.81015694141388,0.9170290231704712,1.1943546533584597,0.0,0.0,0.0,73.03089141845703,100.0,-624.4829711914062,-0.0,1493.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961205139756202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727084266662132e-06,0.0974241271615028,-0.0974164009094238,0.0,0.0,0.0,0.0,3.635184764862061,0.0,0.0,0.0,0.2772330939769745,4.0,0.0,1.0
11879040,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6982727050781,0.9664607644081116,0.2829294204711914,0.2534987032413482,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,0.368605226278305,0.3010671138763428,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6966247558594,0.9798186421394348,0.2957082986831665,0.2059097588062286,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6938171386719,0.9990000128746032,0.333778440952301,0.3010671138763428,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7000732421875,0.9511646628379822,0.2705308198928833,1.2100169658660889,292.6862487792969,291.0906677246094,289.1978454589844,286.7376708984375,292.0345153808594,297.4784240722656,292.62353515625,1.0,0.4823639094829559,0.9747806191444396,0.9747806191444396,0.383942574262619,1.0,-2.7271859645843506,1.81015694141388,0.9170290231704712,1.1943546533584597,0.0,0.0,0.0,73.03089141845703,100.0,-624.4829711914062,-0.0,1493.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961205139756202,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727084266662132e-06,0.0974241271615028,-0.0974164009094238,0.0,0.0,0.0,0.0,3.635184764862061,0.0,0.0,0.0,0.2772330939769745,4.0,0.0,1.0
11879100,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503723144531,0.9662182927131652,0.2833671271800995,0.2551954686641693,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.843994140625,0.9990000128746032,0.3716766536235809,0.3033097386360168,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.847900390625,0.9800735116004944,0.296938806772232,0.2076249122619629,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.843994140625,0.9990000128746032,0.3358797430992126,0.3033097386360168,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.85284423828125,0.9518492817878724,0.2720246911048889,1.221429467201233,291.8330383300781,291.083251953125,289.2038269042969,286.7264709472656,290.7710266113281,297.4751281738281,291.7467041015625,1.0,0.4872598648071289,1.0,1.0,0.2299282103776931,1.0,-2.750339984893799,2.246269464492798,0.5040704011917114,1.6236823797225952,0.0,0.0,0.0,74.40960693359375,100.0,-1475.5013427734375,-0.0,1534.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0963669046759605,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724071110715158e-06,0.0974990576505661,-0.097491331398487,0.0,0.0,0.0,0.0,3.6366236209869385,0.0,0.0,0.0,0.2771920263767242,4.0,0.0,1.0
11879160,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.9525789618492126,0.2810328304767608,0.2543472647666931,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.9990000128746032,0.3718885779380798,0.3148371875286102,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.9687290787696838,0.2957310974597931,0.2076476365327835,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.9990000128746032,0.3352305591106415,0.3148371875286102,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.9391620755195618,0.2712740004062652,1.2233037948608398,291.1112976074219,291.07623291015625,289.2095031738281,286.71563720703125,290.3465270996094,297.4419250488281,291.0722351074219,1.0,0.4936399161815643,1.0,1.0,0.1839425712823867,1.0,-2.779303312301636,2.400065898895264,0.3792372941970825,1.7704797983169556,0.0,0.0,0.0,77.44806671142578,120.0,-1549.7239990234375,-0.0,1591.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0966052487492561,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7220920502441e-06,0.0975774973630905,-0.0975697711110115,0.0,0.0,0.0,0.0,3.6386752128601074,0.0,0.0,0.0,0.2771681547164917,4.0,0.0,1.0
11879220,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.8684105277061462,0.273763507604599,0.2492189407348632,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.9625080823898317,0.3657146096229553,0.3490432202816009,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402587890625,0.8852782845497131,0.290573239326477,0.2051624506711959,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13641357421875,0.9262336492538452,0.3300113379955292,0.3149124085903168,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1431579589844,0.860109269618988,0.2663490772247314,1.20942485332489,290.1307067871094,291.0634155273437,289.2198181152344,286.6951904296875,289.34832763671875,297.3396911621094,290.0823669433594,1.0,0.5071094632148743,1.0,1.0,0.0919712856411933,1.0,-2.794790506362915,2.75510835647583,0.0396821871399879,2.1219067573547363,0.0,0.0,0.0,94.26026916503906,140.0,-1489.1466064453125,-0.0,1695.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970578715205192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719949280726723e-06,0.0977368429303169,-0.0977291241288185,0.0,0.0,0.0,0.0,3.643717050552368,0.0,0.0,0.0,0.2771502733230591,4.0,0.0,1.0
11879280,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14215087890625,0.8684105277061462,0.273763507604599,0.2492189407348632,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1336364746094,0.9625080823898317,0.3657146096229553,0.3490432202816009,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402587890625,0.8852782845497131,0.290573239326477,0.2051624506711959,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13641357421875,0.9262336492538452,0.3300113379955292,0.3149124085903168,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1431579589844,0.860109269618988,0.2663490772247314,1.20942485332489,290.1307067871094,291.0634155273437,289.2198181152344,286.6951904296875,289.34832763671875,297.3396911621094,290.0823669433594,1.0,0.5071094632148743,1.0,1.0,0.0919712856411933,1.0,-2.794790506362915,2.75510835647583,0.0396821871399879,2.1219067573547363,0.0,0.0,0.0,94.26026916503906,140.0,-1489.1466064453125,-0.0,1695.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970578715205192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719949280726723e-06,0.0977368429303169,-0.0977291241288185,0.0,0.0,0.0,0.0,3.643717050552368,0.0,0.0,0.0,0.2771502733230591,4.0,0.0,1.0
11879340,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921630859375,0.7907094359397888,0.2647305428981781,0.2422416359186172,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59014892578125,0.869538426399231,0.3568691909313202,0.3417690694332123,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.8085038661956787,0.2833298146724701,0.2010809630155563,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5907897949219,0.8417615294456482,0.3227479457855224,0.3093711733818054,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59234619140625,0.784198522567749,0.2583945989608764,1.181201457977295,289.5895080566406,291.0523681640625,289.228759765625,286.6766052246094,289.2286071777344,297.2313232421875,289.5781555175781,1.0,0.5162996053695679,1.0,1.0,0.0,1.0,-2.732194423675537,2.732185840606689,8.686514775035903e-06,2.113013982772827,0.0,0.0,0.0,120.9750747680664,128.0,-849.1641235351562,-0.0,1728.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974792838096618,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904979046667e-06,0.0978923887014389,-0.0978846698999404,0.0,0.0,0.0,0.0,3.649193048477173,0.0,0.0,0.0,0.2771522402763366,4.0,0.0,1.0
11879400,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5921630859375,0.7907094359397888,0.2647305428981781,0.2422416359186172,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59014892578125,0.869538426399231,0.3568691909313202,0.3417690694332123,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.8085038661956787,0.2833298146724701,0.2010809630155563,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5907897949219,0.8417615294456482,0.3227479457855224,0.3093711733818054,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.59234619140625,0.784198522567749,0.2583945989608764,1.181201457977295,289.5895080566406,291.0523681640625,289.228759765625,286.6766052246094,289.2286071777344,297.2313232421875,289.5781555175781,1.0,0.5162996053695679,1.0,1.0,0.0,1.0,-2.732194423675537,2.732185840606689,8.686514775035903e-06,2.113013982772827,0.0,0.0,0.0,120.9750747680664,128.0,-849.1641235351562,-0.0,1728.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645446777344,298.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974792838096618,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904979046667e-06,0.0978923887014389,-0.0978846698999404,0.0,0.0,0.0,0.0,3.649193048477173,0.0,0.0,0.0,0.2771522402763366,4.0,0.0,1.0
11879460,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627990722656,0.7628913521766663,0.2582916617393493,0.2362895458936691,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46417236328125,0.8420313596725464,0.3506799340248108,0.335768312215805,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.463134765625,0.7812877297401428,0.2778257429599762,0.1972509771585464,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637451171875,0.816395103931427,0.317200630903244,0.3041541576385498,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626770019531,0.7564324140548706,0.2512687742710113,1.1501703262329102,289.4646301269531,291.0430908203125,289.2362060546875,286.66015625,289.492431640625,297.16015625,289.47589111328125,1.0,0.514104425907135,1.0,1.0,0.1182538941502571,1.0,-2.6696598529815674,2.5740411281585693,0.0956187844276428,1.969291090965271,0.0,0.0,0.0,131.19093322753906,116.0,-276.92041015625,-0.0,1683.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978710874915123,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71869054005947e-06,0.098040260374546,-0.0980325415730476,0.0,0.0,0.0,0.0,3.654630899429321,0.0,0.0,0.0,0.2771622240543365,4.0,0.0,1.0
11879520,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4627990722656,0.7628913521766663,0.2582916617393493,0.2362895458936691,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46417236328125,0.8420313596725464,0.3506799340248108,0.335768312215805,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.463134765625,0.7812877297401428,0.2778257429599762,0.1972509771585464,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637451171875,0.816395103931427,0.317200630903244,0.3041541576385498,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4626770019531,0.7564324140548706,0.2512687742710113,1.1501703262329102,289.4646301269531,291.0430908203125,289.2362060546875,286.66015625,289.492431640625,297.16015625,289.47589111328125,1.0,0.514104425907135,1.0,1.0,0.1182538941502571,1.0,-2.6696598529815674,2.5740411281585693,0.0956187844276428,1.969291090965271,0.0,0.0,0.0,131.19093322753906,116.0,-276.92041015625,-0.0,1683.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978710874915123,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71869054005947e-06,0.098040260374546,-0.0980325415730476,0.0,0.0,0.0,0.0,3.654630899429321,0.0,0.0,0.0,0.2771622240543365,4.0,0.0,1.0
11879580,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629638671875,0.7611545324325562,0.2569696605205536,0.2336609214544296,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8409973978996277,0.3492803871631622,0.3330329060554504,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643981933594,0.7798767685890198,0.2764641642570495,0.1953679323196411,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.166748046875,0.8152840733528137,0.3157877326011657,0.3015579581260681,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.75282222032547,0.2475834041833877,1.128478765487671,290.169921875,291.0357360839844,289.2421264648437,286.6461181640625,290.59136962890625,297.1440734863281,290.2003479003906,1.0,0.5073344111442566,1.0,1.0,0.2365077883005142,1.0,-2.63171911239624,2.176666736602783,0.4550524353981018,1.5812770128250122,0.0,0.0,0.0,128.88609313964844,104.0,610.8031616210938,-0.0,1616.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982351005077362,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718565939285327e-06,0.0981791615486145,-0.098171442747116,0.0,0.0,0.0,0.0,3.6598386764526367,0.0,0.0,0.0,0.2771750688552856,4.0,0.0,1.0
11879640,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629638671875,0.7611545324325562,0.2569696605205536,0.2336609214544296,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8409973978996277,0.3492803871631622,0.3330329060554504,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643981933594,0.7798767685890198,0.2764641642570495,0.1953679323196411,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.166748046875,0.8152840733528137,0.3157877326011657,0.3015579581260681,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.75282222032547,0.2475834041833877,1.128478765487671,290.169921875,291.0357360839844,289.2421264648437,286.6461181640625,290.59136962890625,297.1440734863281,290.2003479003906,1.0,0.5073344111442566,1.0,1.0,0.2365077883005142,1.0,-2.63171911239624,2.176666736602783,0.4550524353981018,1.5812770128250122,0.0,0.0,0.0,128.88609313964844,104.0,610.8031616210938,-0.0,1616.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982351005077362,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718565939285327e-06,0.0981791615486145,-0.098171442747116,0.0,0.0,0.0,0.0,3.6598386764526367,0.0,0.0,0.0,0.2771750688552856,4.0,0.0,1.0
11879700,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5194091796875,0.7686969637870789,0.2582698464393616,0.2341590076684951,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258178710937,0.8487352132797241,0.3504608273506164,0.3334521353244781,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5211181640625,0.7875629663467407,0.2774727344512939,0.1955971866846084,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52392578125,0.8226321935653687,0.3167992830276489,0.3018580377101898,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184326171875,0.7586826086044312,0.2473293244838714,1.124334454536438,290.5276794433594,291.0328063964844,289.2445068359375,286.6400451660156,291.0542907714844,297.1564025878906,290.56402587890625,1.0,0.5036689639091492,1.0,1.0,0.2956347465515136,1.0,-2.628459215164185,2.021120548248291,0.6073384881019592,1.4267312288284302,0.0,0.0,0.0,124.2274398803711,104.0,804.8988037109375,-0.0,1590.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.392578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984072610735893,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718545930401888e-06,0.0982451811432838,-0.0982374623417854,0.0,0.0,0.0,0.0,3.66233229637146,0.0,0.0,0.0,0.2771818339824676,4.0,0.0,1.0
11879760,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.7806461453437805,0.2607425451278686,0.2355578541755676,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8609046339988708,0.3528295457363128,0.3348203003406524,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.7995443940162659,0.2795628905296325,0.1964559108018875,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.8338390588760376,0.3189166188240051,0.3030343949794769,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.7686886191368103,0.2481319457292556,1.1241973638534546,291.1278381347656,291.0303955078125,289.2464599609375,286.6347045898437,292.10906982421875,297.1802673339844,291.2056579589844,1.0,0.5001569390296936,0.9935696125030518,0.9935696125030518,0.4365077912807464,1.0,-2.6340436935424805,1.6698724031448364,0.9641711115837096,1.0749553442001345,0.0,0.0,0.0,118.26332092285156,92.0,1335.065673828125,-0.0,1570.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098573163151741,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718541382928379e-06,0.0983089283108711,-0.0983012095093727,0.0,0.0,0.0,0.0,3.66474723815918,0.0,0.0,0.0,0.2771885693073272,4.0,0.0,1.0
11879820,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.8282409906387329,0.2711676657199859,0.2426487207412719,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711975097656,0.912708818912506,0.3630028069019317,0.3420251011848449,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.56512451171875,0.8450350761413574,0.2887761890888214,0.2012055218219757,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5687255859375,0.8815054893493652,0.3282422125339508,0.309541255235672,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5611877441406,0.812924861907959,0.2544898390769958,1.1421879529953003,292.5735168457031,291.027099609375,289.2491149902344,286.6261901855469,293.4184875488281,297.280517578125,292.6187438964844,1.0,0.495413064956665,0.9807088375091552,0.9807088375091552,0.7182539105415344,1.0,-2.6863062381744385,1.289522647857666,1.3967835903167725,0.6828890442848206,0.0,0.0,0.0,101.1960906982422,80.0,1654.22412109375,-0.0,1564.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988870561122894,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718559572822414e-06,0.0984298214316368,-0.0984221026301384,0.0,0.0,0.0,0.0,3.669339418411255,0.0,0.0,0.0,0.2772018313407898,4.0,0.0,1.0
11879880,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5631408691406,0.8282409906387329,0.2711676657199859,0.2426487207412719,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5711975097656,0.912708818912506,0.3630028069019317,0.3420251011848449,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.56512451171875,0.8450350761413574,0.2887761890888214,0.2012055218219757,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5687255859375,0.8815054893493652,0.3282422125339508,0.309541255235672,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5611877441406,0.812924861907959,0.2544898390769958,1.1421879529953003,292.5735168457031,291.027099609375,289.2491149902344,286.6261901855469,293.4184875488281,297.280517578125,292.6187438964844,1.0,0.495413064956665,0.9807088375091552,0.9807088375091552,0.7182539105415344,1.0,-2.6863062381744385,1.289522647857666,1.3967835903167725,0.6828890442848206,0.0,0.0,0.0,101.1960906982422,80.0,1654.22412109375,-0.0,1564.8812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988870561122894,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718559572822414e-06,0.0984298214316368,-0.0984221026301384,0.0,0.0,0.0,0.0,3.669339418411255,0.0,0.0,0.0,0.2772018313407898,4.0,0.0,1.0
11879940,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.19927978515625,0.9145697355270386,0.2837583124637604,0.2530412077903747,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021484375,0.9990000128746032,0.3758414983749389,0.3483957946300506,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.199951171875,0.935362994670868,0.3004995882511139,0.2085705548524856,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2012939453125,0.9771502017974854,0.3402227759361267,0.3197102844715118,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1983947753906,0.8922222852706909,0.2640367448329925,1.1786922216415403,293.203125,291.0260009765625,289.25,286.620849609375,293.653076171875,297.3864440917969,293.22076416015625,1.0,0.4943761825561523,0.9678480625152588,0.9678480625152588,1.0,1.0,-2.7710728645324707,1.2720904350280762,1.4989824295043943,0.6474041938781738,0.0,0.0,0.0,82.66168975830078,83.0,1018.2789916992188,-0.0,1599.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991784557700157,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71859322412638e-06,0.0985423028469085,-0.0985345840454101,0.0,0.0,0.0,0.0,3.6736207008361816,0.0,0.0,0.0,0.2772144377231598,4.0,0.0,1.0
11880000,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.19927978515625,0.9145697355270386,0.2837583124637604,0.2530412077903747,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021484375,0.9990000128746032,0.3758414983749389,0.3483957946300506,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.199951171875,0.935362994670868,0.3004995882511139,0.2085705548524856,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2012939453125,0.9771502017974854,0.3402227759361267,0.3197102844715118,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1983947753906,0.8922222852706909,0.2640367448329925,1.1786922216415403,293.203125,291.0260009765625,289.25,286.620849609375,293.653076171875,297.3864440917969,293.22076416015625,1.0,0.4943761825561523,0.9678480625152588,0.9678480625152588,1.0,1.0,-2.7710728645324707,1.2720904350280762,1.4989824295043943,0.6474041938781738,0.0,0.0,0.0,82.66168975830078,83.0,1018.2789916992188,-0.0,1599.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991784557700157,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71859322412638e-06,0.0985423028469085,-0.0985345840454101,0.0,0.0,0.0,0.0,3.6736207008361816,0.0,0.0,0.0,0.2772144377231598,4.0,0.0,1.0
11880060,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334655761719,0.9538074731826782,0.2922481596469879,0.2614752352237701,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3324584960937,0.9990000128746032,0.3868285119533539,0.3225129842758178,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.9719173908233644,0.3087897300720215,0.2148760557174682,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3324584960937,0.9990000128746032,0.348923772573471,0.3225129842758178,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.333984375,0.927213490009308,0.2709875106811523,1.2124093770980835,293.331298828125,291.0260009765625,289.25,286.6183776855469,293.3055725097656,297.4487609863281,293.3176574707031,1.0,0.4965312778949737,0.9807088375091552,0.9807088375091552,0.6000000238418579,1.0,-2.8010103702545166,1.4251213073730469,1.3758889436721802,0.7933895587921143,0.0,0.0,0.0,79.13751983642578,103.0,299.1266174316406,-0.0,1627.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994489565491676,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718632332398556e-06,0.0986468791961669,-0.0986391603946685,0.0,0.0,0.0,0.0,3.6776046752929688,0.0,0.0,0.0,0.2772262990474701,4.0,0.0,1.0
11880120,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334655761719,0.9538074731826782,0.2922481596469879,0.2614752352237701,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3324584960937,0.9990000128746032,0.3868285119533539,0.3225129842758178,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330993652344,0.9719173908233644,0.3087897300720215,0.2148760557174682,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3324584960937,0.9990000128746032,0.348923772573471,0.3225129842758178,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.333984375,0.927213490009308,0.2709875106811523,1.2124093770980835,293.331298828125,291.0260009765625,289.25,286.6183776855469,293.3055725097656,297.4487609863281,293.3176574707031,1.0,0.4965312778949737,0.9807088375091552,0.9807088375091552,0.6000000238418579,1.0,-2.8010103702545166,1.4251213073730469,1.3758889436721802,0.7933895587921143,0.0,0.0,0.0,79.13751983642578,103.0,299.1266174316406,-0.0,1627.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994489565491676,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718632332398556e-06,0.0986468791961669,-0.0986391603946685,0.0,0.0,0.0,0.0,3.6776046752929688,0.0,0.0,0.0,0.2772262990474701,4.0,0.0,1.0
11880180,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8843688964844,0.9536635875701904,0.2946564555168152,0.2658552825450897,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,0.3933473825454712,0.3280521929264068,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88067626953125,0.9720629453659058,0.3121727705001831,0.2186688929796219,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,0.3533736765384674,0.3280521929264068,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895263671875,0.9275569319725036,0.2742553949356079,1.234405279159546,291.8637084960937,291.0260009765625,289.25,286.6181945800781,290.6329040527344,297.4549560546875,291.75909423828125,1.0,0.5068803429603577,0.9935696125030518,0.9935696125030518,0.2000000029802322,1.0,-2.8514833450317383,2.3918423652648926,0.4596410095691681,1.7457178831100464,0.0,0.0,0.0,82.3353042602539,123.0,-1701.174560546875,-0.0,1722.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997000262141227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718672350165434e-06,0.0987440571188926,-0.0987363383173942,0.0,0.0,0.0,0.0,3.681309223175049,0.0,0.0,0.0,0.2772373557090759,4.0,0.0,1.0
11880240,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8843688964844,0.9536635875701904,0.2946564555168152,0.2658552825450897,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,0.3933473825454712,0.3280521929264068,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.88067626953125,0.9720629453659058,0.3121727705001831,0.2186688929796219,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87451171875,0.9990000128746032,0.3533736765384674,0.3280521929264068,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895263671875,0.9275569319725036,0.2742553949356079,1.234405279159546,291.8637084960937,291.0260009765625,289.25,286.6181945800781,290.6329040527344,297.4549560546875,291.75909423828125,1.0,0.5068803429603577,0.9935696125030518,0.9935696125030518,0.2000000029802322,1.0,-2.8514833450317383,2.3918423652648926,0.4596410095691681,1.7457178831100464,0.0,0.0,0.0,82.3353042602539,123.0,-1701.174560546875,-0.0,1722.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997000262141227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718672350165434e-06,0.0987440571188926,-0.0987363383173942,0.0,0.0,0.0,0.0,3.681309223175049,0.0,0.0,0.0,0.2772373557090759,4.0,0.0,1.0
11880300,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5349426269531,0.929578423500061,0.2902074456214905,0.2639056742191314,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5196533203125,0.9990000128746032,0.3909996747970581,0.3483864068984985,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53045654296875,0.9509067535400392,0.3090119063854217,0.2178563922643661,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5220031738281,0.9893627762794496,0.350384384393692,0.3338284790515899,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5405578613281,0.905707061290741,0.2717287838459015,1.231050729751587,290.5108947753906,291.0260009765625,289.25,286.6189270019531,289.2503662109375,297.3988342285156,290.4123229980469,1.0,0.5138628482818604,1.0,1.0,0.0,1.0,-2.8754782676696777,2.875446557998657,3.154479418299161e-05,2.2224717140197754,0.0,0.0,0.0,87.26891326904297,123.0,-2556.052490234375,-0.0,1786.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998187065124511,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718691449554171e-06,0.0987900346517562,-0.0987823158502578,0.0,0.0,0.0,0.0,3.683062314987183,0.0,0.0,0.0,0.2772426009178161,4.0,0.0,1.0
11880360,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0087585449219,0.8737978339195251,0.2833952307701111,0.2590478956699371,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0044860839844,0.9728345274925232,0.3845089375972748,0.3678753972053528,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077514648437,0.8934635519981384,0.3036333322525024,0.2150656133890152,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0060119628906,0.9359885454177856,0.3450583815574646,0.3301465809345245,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0097961425781,0.8559361696243286,0.266894519329071,1.216050386428833,290.0035705566406,291.0260009765625,289.25,286.62017822265625,289.2500305175781,297.315673828125,289.9810791015625,1.0,0.5198612809181213,1.0,1.0,0.0,1.0,-2.8674569129943848,2.86745023727417,6.619994564971421e-06,2.2189090251922607,0.0,0.0,0.0,98.8461685180664,143.0,-1865.3028564453125,-0.0,1830.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,298.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999330431222915,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718710548942909e-06,0.0988343507051467,-0.0988266319036483,0.0,0.0,0.0,0.0,3.6847519874572754,0.0,0.0,0.0,0.277247667312622,4.0,0.0,1.0
11880420,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62969970703125,0.7893922328948975,0.2721549868583679,0.24944369494915,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6275634765625,0.872954785823822,0.3732172846794128,0.3577915132045746,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6291198730469,0.8098819255828857,0.2942988574504852,0.209140658378601,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62823486328125,0.8434280753135681,0.3356675505638122,0.3221263289451599,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63018798828125,0.774370014667511,0.2570250928401947,1.1777950525283811,289.6270751953125,291.0260009765625,289.25,286.6241760253906,289.2500305175781,297.1869506835937,289.61529541015625,1.0,0.5269967317581177,1.0,1.0,0.0,1.0,-2.7810428142547607,2.781036615371704,6.224063781701261e-06,2.1506834030151367,0.0,0.0,0.0,127.80998992919922,131.0,-902.3557739257812,-0.0,1834.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001492887735366,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718747838225681e-06,0.0989182293415069,-0.0989105105400085,0.0,0.0,0.0,0.0,3.687950611114502,0.0,0.0,0.0,0.2772572636604309,4.0,0.0,1.0
11880480,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62969970703125,0.7893922328948975,0.2721549868583679,0.24944369494915,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6275634765625,0.872954785823822,0.3732172846794128,0.3577915132045746,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6291198730469,0.8098819255828857,0.2942988574504852,0.209140658378601,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.62823486328125,0.8434280753135681,0.3356675505638122,0.3221263289451599,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63018798828125,0.774370014667511,0.2570250928401947,1.1777950525283811,289.6270751953125,291.0260009765625,289.25,286.6241760253906,289.2500305175781,297.1869506835937,289.61529541015625,1.0,0.5269967317581177,1.0,1.0,0.0,1.0,-2.7810428142547607,2.781036615371704,6.224063781701261e-06,2.1506834030151367,0.0,0.0,0.0,127.80998992919922,131.0,-902.3557739257812,-0.0,1834.6910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1001492887735366,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718747838225681e-06,0.0989182293415069,-0.0989105105400085,0.0,0.0,0.0,0.0,3.687950611114502,0.0,0.0,0.0,0.2772572636604309,4.0,0.0,1.0
11880540,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4712219238281,0.7650249600410461,0.2658886313438415,0.2436558604240417,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4699401855469,0.8485413789749146,0.3669747412204742,0.3517354726791382,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4708557128906,0.7860521078109741,0.2888203561306,0.2053147703409195,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703063964844,0.8212024569511414,0.3300876915454864,0.3168650865554809,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47149658203125,0.7506295442581177,0.2502991855144501,1.1484181880950928,289.4696350097656,291.0260009765625,289.25,286.62860107421875,289.2500305175781,297.1219177246094,289.4625549316406,1.0,0.5243946313858032,1.0,1.0,0.0,1.0,-2.720573663711548,2.7205677032470703,5.955786946287844e-06,2.103657960891724,0.0,0.0,0.0,136.9019317626953,131.0,-512.2214965820312,-0.0,1785.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100307285785675,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718774213572033e-06,0.0989795550704002,-0.0989718362689018,0.0,0.0,0.0,0.0,3.6902897357940674,0.0,0.0,0.0,0.2772642970085144,4.0,0.0,1.0
11880600,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4400939941406,0.7614775896072388,0.2644615769386291,0.2422898709774017,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43896484375,0.8451629281044006,0.3655488193035126,0.3503044545650482,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4397888183594,0.7825717926025391,0.287535697221756,0.2043782472610473,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4393005371094,0.8179883360862732,0.3287737965583801,0.3155708909034729,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4403686523437,0.7470064759254456,0.2486052066087722,1.1406846046447754,289.438720703125,291.0260009765625,289.25,286.6300354003906,289.2500305175781,297.10797119140625,289.4325866699219,1.0,0.5229822993278503,1.0,1.0,0.0,1.0,-2.7052342891693115,2.705228328704834,5.888637588213896e-06,2.091712713241577,0.0,0.0,0.0,137.83201599121094,119.0,-437.0986022949219,-0.0,1766.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003499627113342,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718782399024349e-06,0.0989961251616478,-0.0989884063601493,0.0,0.0,0.0,0.0,3.6909217834472656,0.0,0.0,0.0,0.2772662043571472,4.0,0.0,1.0
11880660,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457946777344,0.7551294565200806,0.2593517303466797,0.2372298240661621,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3452453613281,0.8398895859718323,0.3604241907596588,0.3449824750423431,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456420898437,0.7766771912574768,0.2828006446361542,0.2007844746112823,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454284667969,0.8126944303512573,0.3239222168922424,0.3105936348438263,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.345947265625,0.7393690943717957,0.2418961077928543,1.1089370250701904,289.3451538085937,291.0260009765625,289.25,286.6376037597656,289.2530212402344,297.0628356933594,289.34210205078125,1.0,0.5141562819480896,1.0,1.0,0.0503737181425094,1.0,-2.64429259300232,2.643170118331909,0.0011224345071241,2.04313325881958,0.0,0.0,0.0,136.44749450683594,107.0,-210.436752319336,-0.0,1670.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005361750721931,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71881423133891e-06,0.0990684702992439,-0.0990607514977455,0.0,0.0,0.0,0.0,3.693681001663208,0.0,0.0,0.0,0.277274489402771,4.0,0.0,1.0
11880720,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3457946777344,0.7551294565200806,0.2593517303466797,0.2372298240661621,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3452453613281,0.8398895859718323,0.3604241907596588,0.3449824750423431,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3456420898437,0.7766771912574768,0.2828006446361542,0.2007844746112823,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454284667969,0.8126944303512573,0.3239222168922424,0.3105936348438263,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.345947265625,0.7393690943717957,0.2418961077928543,1.1089370250701904,289.3451538085937,291.0260009765625,289.25,286.6376037597656,289.2530212402344,297.0628356933594,289.34210205078125,1.0,0.5141562819480896,1.0,1.0,0.0503737181425094,1.0,-2.64429259300232,2.643170118331909,0.0011224345071241,2.04313325881958,0.0,0.0,0.0,136.44749450683594,107.0,-210.436752319336,-0.0,1670.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005361750721931,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71881423133891e-06,0.0990684702992439,-0.0990607514977455,0.0,0.0,0.0,0.0,3.693681001663208,0.0,0.0,0.0,0.277274489402771,4.0,0.0,1.0
