time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880780,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402709960937,0.7591826319694519,0.255984753370285,0.2336454391479492,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.8453866839408875,0.357042133808136,0.3412010371685028,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.34051513671875,0.781513512134552,0.2795493304729461,0.1981151103973388,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3408508300781,0.8178077936172485,0.3205924332141876,0.3069001138210296,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3400573730469,0.741198718547821,0.2366900295019149,1.0829646587371826,289.3412780761719,291.0260009765625,289.25,286.646728515625,289.3730773925781,297.040283203125,289.3463134765625,1.0,0.5031479001045227,1.0,1.0,0.1007474362850189,1.0,-2.596574544906616,2.55316162109375,0.043412908911705,1.9638760089874268,0.0,0.0,0.0,129.2251739501953,95.0,-30.58268928527832,-0.0,1571.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007089540362358,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71884424466407e-06,0.0991356447339057,-0.0991279259324073,0.0,0.0,0.0,0.0,3.696243286132813,0.0,0.0,0.0,0.277282178401947,4.0,0.0,1.0
11880840,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402709960937,0.7591826319694519,0.255984753370285,0.2336454391479492,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3410949707031,0.8453866839408875,0.357042133808136,0.3412010371685028,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.34051513671875,0.781513512134552,0.2795493304729461,0.1981151103973388,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3408508300781,0.8178077936172485,0.3205924332141876,0.3069001138210296,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3400573730469,0.741198718547821,0.2366900295019149,1.0829646587371826,289.3412780761719,291.0260009765625,289.25,286.646728515625,289.3730773925781,297.040283203125,289.3463134765625,1.0,0.5031479001045227,1.0,1.0,0.1007474362850189,1.0,-2.596574544906616,2.55316162109375,0.043412908911705,1.9638760089874268,0.0,0.0,0.0,129.2251739501953,95.0,-30.58268928527832,-0.0,1571.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007089540362358,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71884424466407e-06,0.0991356447339057,-0.0991279259324073,0.0,0.0,0.0,0.0,3.696243286132813,0.0,0.0,0.0,0.277282178401947,4.0,0.0,1.0
11880900,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4476623535156,0.7641868591308594,0.2549843192100525,0.232356384396553,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4506225585937,0.8512184619903564,0.3560328483581543,0.3398395180702209,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4485168457031,0.7869857549667358,0.2785354256629944,0.1971217691898346,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497375488281,0.8231906294822693,0.319550096988678,0.3055267930030823,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468078613281,0.7448118329048157,0.2346995919942855,1.072240710258484,289.4511108398437,291.0260009765625,289.25,286.6518249511719,289.6285705566406,297.0368957519531,289.4677429199219,1.0,0.4973113536834717,1.0,1.0,0.1259343028068542,1.0,-2.5776519775390625,2.447732448577881,0.1299194544553756,1.8629904985427856,0.0,0.0,0.0,124.31908416748048,95.0,159.2961883544922,-0.0,1523.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007906123995781,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718857887084596e-06,0.0991674065589904,-0.099159687757492,0.0,0.0,0.0,0.0,3.697454690933228,0.0,0.0,0.0,0.2772858142852783,4.0,0.0,1.0
11880960,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0072631835937,0.7714532017707825,0.2551135718822479,0.2316625565290451,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0227355957031,0.8593286871910095,0.3561273217201233,0.3390975296497345,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118408203125,0.7946740388870239,0.2785306572914123,0.1965439915657043,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.8305471539497375,0.3195172250270843,0.3047196865081787,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0024719238281,0.750404417514801,0.2335731983184814,1.063952922821045,290.0252380371094,291.0260009765625,289.25,286.6572570800781,290.9634094238281,297.04498291015625,290.1087951660156,1.0,0.4914440512657165,0.9533414244651794,0.9533414244651794,0.3007474243640899,1.0,-2.5642850399017334,1.9812555313110352,0.5830293893814087,1.401080846786499,0.0,0.0,0.0,118.73057556152344,83.0,1019.8761596679688,-0.0,1479.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008692681789398,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718872438999824e-06,0.099198006093502,-0.0991902872920036,0.0,0.0,0.0,0.0,3.698622226715088,0.0,0.0,0.0,0.27728933095932,4.0,0.0,1.0
11881020,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9643859863281,0.812620997428894,0.2632201015949249,0.2359086722135543,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9793395996094,0.9033016562461852,0.3639421463012695,0.3433322310447693,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9686889648437,0.8338904976844788,0.2855100631713867,0.1992451846599578,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97491455078125,0.8707391023635864,0.3264747262001037,0.3083327114582062,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9587707519531,0.785866916179657,0.2372223883867263,1.0678809881210327,291.98162841796875,291.0260009765625,289.25,286.6690673828125,293.2179870605469,297.14190673828125,292.0592956542969,1.0,0.4821216166019439,0.8600242137908936,0.8600242137908936,0.6503736972808838,1.0,-2.586700439453125,1.2795655727386477,1.3071348667144775,0.6949704885482788,0.0,0.0,0.0,101.36947631835938,71.0,2138.361572265625,-0.0,1430.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010180115699768,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718897904851474e-06,0.0992559120059013,-0.0992481932044029,0.0,0.0,0.0,0.0,3.700831174850464,0.0,0.0,0.0,0.2772959768772125,4.0,0.0,1.0
11881080,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9643859863281,0.812620997428894,0.2632201015949249,0.2359086722135543,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9793395996094,0.9033016562461852,0.3639421463012695,0.3433322310447693,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9686889648437,0.8338904976844788,0.2855100631713867,0.1992451846599578,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97491455078125,0.8707391023635864,0.3264747262001037,0.3083327114582062,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9587707519531,0.785866916179657,0.2372223883867263,1.0678809881210327,291.98162841796875,291.0260009765625,289.25,286.6690673828125,293.2179870605469,297.14190673828125,292.0592956542969,1.0,0.4821216166019439,0.8600242137908936,0.8600242137908936,0.6503736972808838,1.0,-2.586700439453125,1.2795655727386477,1.3071348667144775,0.6949704885482788,0.0,0.0,0.0,101.36947631835938,71.0,2138.361572265625,-0.0,1430.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010180115699768,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718897904851474e-06,0.0992559120059013,-0.0992481932044029,0.0,0.0,0.0,0.0,3.700831174850464,0.0,0.0,0.0,0.2772959768772125,4.0,0.0,1.0
11881140,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9813842773437,0.9022152423858644,0.2764525115489959,0.2463370859622955,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.9990000128746032,0.3772531449794769,0.3520565629005432,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9827575683594,0.9278294444084167,0.2975607514381408,0.2064528465270996,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.98486328125,0.9724746346473694,0.3386969268321991,0.318192183971405,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9791564941406,0.8681674003601074,0.2461364418268203,1.0992006063461304,292.9872131347656,291.0260009765625,289.25,286.6820068359375,293.6650085449219,297.2668762207031,293.0149230957031,1.0,0.4780077040195465,0.7667070627212524,0.7667070627212524,1.0,1.0,-2.6678857803344727,1.1985775232315063,1.4693082571029663,0.596085786819458,0.0,0.0,0.0,79.6328353881836,74.0,1452.6070556640625,-0.0,1441.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101156011223793,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718922461208422e-06,0.0993096604943275,-0.0993019416928291,0.0,0.0,0.0,0.0,3.702881813049317,0.0,0.0,0.0,0.2773021459579468,4.0,0.0,1.0
11881200,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9813842773437,0.9022152423858644,0.2764525115489959,0.2463370859622955,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9863586425781,0.9990000128746032,0.3772531449794769,0.3520565629005432,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9827575683594,0.9278294444084167,0.2975607514381408,0.2064528465270996,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.98486328125,0.9724746346473694,0.3386969268321991,0.318192183971405,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9791564941406,0.8681674003601074,0.2461364418268203,1.0992006063461304,292.9872131347656,291.0260009765625,289.25,286.6820068359375,293.6650085449219,297.2668762207031,293.0149230957031,1.0,0.4780077040195465,0.7667070627212524,0.7667070627212524,1.0,1.0,-2.6678857803344727,1.1985775232315063,1.4693082571029663,0.596085786819458,0.0,0.0,0.0,79.6328353881836,74.0,1452.6070556640625,-0.0,1441.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,298.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101156011223793,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718922461208422e-06,0.0993096604943275,-0.0993019416928291,0.0,0.0,0.0,0.0,3.702881813049317,0.0,0.0,0.0,0.2773021459579468,4.0,0.0,1.0
11881260,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2414855957031,0.9545329809188844,0.2879661321640014,0.2570078372955322,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24090576171875,0.9990000128746032,0.391457736492157,0.3163358569145202,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2412414550781,0.9770517945289612,0.308696985244751,0.2143366485834121,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.24090576171875,0.9990000128746032,0.3503529727458954,0.3163358569145202,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.241943359375,0.9122954607009888,0.2554210126399994,1.140133023262024,293.2403259277344,291.0260009765625,289.25,286.6958923339844,293.3341369628906,297.3729553222656,293.2315673828125,1.0,0.4781765937805176,0.8600242137908936,0.8600242137908936,0.6116199493408203,1.0,-2.694093704223633,1.348365068435669,1.345728635787964,0.7402659058570862,0.0,0.0,0.0,74.21141052246094,94.0,539.4564208984375,-0.0,1452.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012840420007705,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718944289081264e-06,0.0993595570325851,-0.0993518382310867,0.0,0.0,0.0,0.0,3.7047853469848633,0.0,0.0,0.0,0.2773078680038452,4.0,0.0,1.0
11881320,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2414855957031,0.9545329809188844,0.2879661321640014,0.2570078372955322,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24090576171875,0.9990000128746032,0.391457736492157,0.3163358569145202,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2412414550781,0.9770517945289612,0.308696985244751,0.2143366485834121,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.24090576171875,0.9990000128746032,0.3503529727458954,0.3163358569145202,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.241943359375,0.9122954607009888,0.2554210126399994,1.140133023262024,293.2403259277344,291.0260009765625,289.25,286.6958923339844,293.3341369628906,297.3729553222656,293.2315673828125,1.0,0.4781765937805176,0.8600242137908936,0.8600242137908936,0.6116199493408203,1.0,-2.694093704223633,1.348365068435669,1.345728635787964,0.7402659058570862,0.0,0.0,0.0,74.21141052246094,94.0,539.4564208984375,-0.0,1452.1702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012840420007705,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718944289081264e-06,0.0993595570325851,-0.0993518382310867,0.0,0.0,0.0,0.0,3.7047853469848633,0.0,0.0,0.0,0.2773078680038452,4.0,0.0,1.0
11881380,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7698669433594,0.9656774997711182,0.2924064099788666,0.2618813216686249,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7649841308594,0.9990000128746032,0.3985730409622192,0.31177619099617,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7670593261719,0.9863162636756896,0.3134043514728546,0.2181802988052368,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7649841308594,0.9990000128746032,0.3560628890991211,0.31177619099617,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.7751159667969,0.9240936040878296,0.2597479522228241,1.1619501113891602,292.75787353515625,291.0260009765625,289.25,286.7045593261719,292.0644226074219,297.4144897460937,292.68634033203125,1.0,0.4826944470405578,0.915465235710144,0.915465235710144,0.3808780014514923,1.0,-2.719923734664917,1.8037341833114624,0.9161896109580994,1.1884015798568726,0.0,0.0,0.0,74.47099304199219,94.0,-525.6830444335938,-0.0,1490.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013556793332099,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718957022007089e-06,0.0993874818086624,-0.099379763007164,0.0,0.0,0.0,0.0,3.705850839614868,0.0,0.0,0.0,0.2773110866546631,4.0,0.0,1.0
11881440,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9708251953125,0.9650607109069824,0.2929058969020843,0.2636001110076904,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.9990000128746032,0.401274174451828,0.3144183754920959,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9859861731529236,0.314469575881958,0.2197653651237487,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9633483886719,0.9990000128746032,0.3579751253128052,0.3144183754920959,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.978759765625,0.92416650056839,0.2610578835010528,1.1720348596572876,291.95263671875,291.0260009765625,289.25,286.71063232421875,290.78173828125,297.42022705078125,291.8498840332031,1.0,0.4872595965862274,0.9533414244651794,0.9533414244651794,0.223239928483963,1.0,-2.7423620223999023,2.249520778656006,0.4928412139415741,1.6277642250061035,0.0,0.0,0.0,75.91685485839844,114.0,-1466.9532470703125,-0.0,1530.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014028117060661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718965207459405e-06,0.099405862390995,-0.0993981435894966,0.0,0.0,0.0,0.0,3.706552028656006,0.0,0.0,0.0,0.2773132026195526,4.0,0.0,1.0
11881500,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7116394042969,0.952106773853302,0.2899045050144195,0.262805312871933,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.9990000128746032,0.4010928571224212,0.3257496356964111,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70562744140625,0.9757667779922484,0.3126230835914612,0.2197735607624054,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.9990000128746032,0.3569336533546448,0.3257496356964111,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218017578125,0.9124188423156738,0.2600297033786773,1.174485206604004,290.6864929199219,291.0260009765625,289.25,286.71826171875,289.25537109375,297.3944702148437,290.5594787597656,1.0,0.4941429495811462,1.0,1.0,0.029049901291728,1.0,-2.7716047763824463,2.77098035812378,0.0006241832161322,2.140730857849121,0.0,0.0,0.0,79.25607299804688,114.0,-2437.424072265625,-0.0,1590.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014589369297027,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718975211901125e-06,0.0994277521967887,-0.0994200333952903,0.0,0.0,0.0,0.0,3.707387208938599,0.0,0.0,0.0,0.2773157060146332,4.0,0.0,1.0
11881560,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04071044921875,0.9173876643180848,0.2840871214866638,0.2588329613208771,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369567871094,0.9990000128746032,0.397041767835617,0.3535102903842926,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0393981933594,0.9453474283218384,0.3081916570663452,0.2175995260477066,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375671386719,0.9874041080474854,0.3523183763027191,0.3362775444984436,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.04266357421875,0.8841614127159119,0.2565334737300873,1.1647228002548218,290.035400390625,291.0260009765625,289.25,286.7260131835937,289.25030517578125,297.32537841796875,290.0104675292969,1.0,0.5017431378364563,1.0,1.0,0.0232399217784404,1.0,-2.797165870666504,2.797065258026123,0.0001006537786452,2.1615781784057617,0.0,0.0,0.0,85.26909637451172,134.0,-1882.769287109375,-0.0,1657.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015129908919334,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718985216342844e-06,0.099448837339878,-0.0994411185383796,0.0,0.0,0.0,0.0,3.7081918716430655,0.0,0.0,0.0,0.2773181200027466,4.0,0.0,1.0
11881620,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.8204704523086548,0.2740058600902557,0.2503285408020019,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390991210937,0.9175472259521484,0.385366290807724,0.3687872588634491,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407470703125,0.8432539701461792,0.3000783622264862,0.2125383913516998,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6398010253906,0.8811215162277222,0.3434362709522247,0.3287336528301239,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.794635534286499,0.2486378252506256,1.135507345199585,289.6387939453125,291.0260009765625,289.25,286.741943359375,289.2500915527344,297.1943054199219,289.6266174316406,1.0,0.5133047103881836,1.0,1.0,0.0116199608892202,1.0,-2.756511211395264,2.7564849853515625,2.623645741550717e-05,2.13120698928833,0.0,0.0,0.0,111.5159683227539,137.0,-921.4161376953124,-0.0,1720.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101615197956562,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719002496742178e-06,0.0994887202978134,-0.099481001496315,0.0,0.0,0.0,0.0,3.709713697433472,0.0,0.0,0.0,0.2773227095603943,4.0,0.0,1.0
11881680,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.8204704523086548,0.2740058600902557,0.2503285408020019,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390991210937,0.9175472259521484,0.385366290807724,0.3687872588634491,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407470703125,0.8432539701461792,0.3000783622264862,0.2125383913516998,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6398010253906,0.8811215162277222,0.3434362709522247,0.3287336528301239,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64227294921875,0.794635534286499,0.2486378252506256,1.135507345199585,289.6387939453125,291.0260009765625,289.25,286.741943359375,289.2500915527344,297.1943054199219,289.6266174316406,1.0,0.5133047103881836,1.0,1.0,0.0116199608892202,1.0,-2.756511211395264,2.7564849853515625,2.623645741550717e-05,2.13120698928833,0.0,0.0,0.0,111.5159683227539,137.0,-921.4161376953124,-0.0,1720.4669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.101615197956562,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719002496742178e-06,0.0994887202978134,-0.099481001496315,0.0,0.0,0.0,0.0,3.709713697433472,0.0,0.0,0.0,0.2773227095603943,4.0,0.0,1.0
11881740,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.7754802703857422,0.2669289112091064,0.2441095262765884,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.44635009765625,0.8668660521507263,0.3774566054344177,0.3612470924854278,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4471740722656,0.800889253616333,0.2941320240497589,0.2086220681667328,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4466857910156,0.8360116481781006,0.3369825780391693,0.3229066729545593,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.447998046875,0.7509652376174927,0.2415945678949356,1.1065526008605957,289.4461975097656,291.0260009765625,289.25,286.7580261230469,289.2500305175781,297.1153869628906,289.4397888183594,1.0,0.516437292098999,1.0,1.0,0.000160987561685,1.0,-2.693457841873169,2.6934516429901123,6.241047231014818e-06,2.08215880393982,0.0,0.0,0.0,129.39076232910156,137.0,-452.7576904296875,-0.0,1710.138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017087325453758,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71901886764681e-06,0.0995252355933189,-0.0995175167918205,0.0,0.0,0.0,0.0,3.711107015609741,0.0,0.0,0.0,0.2773269116878509,4.0,0.0,1.0
11881800,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.7750632166862488,0.2668476402759552,0.244036853313446,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4444580078125,0.866425096988678,0.3773681819438934,0.3611621856689453,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4453125,0.8004734516143799,0.2940622270107269,0.2085750102996826,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44482421875,0.8356181979179382,0.3369069993495941,0.3228369653224945,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44610595703125,0.7505708932876587,0.2415045648813247,1.1061687469482422,289.4443054199219,291.0260009765625,289.25,286.7582702636719,289.2500305175781,297.11456298828125,289.43798828125,1.0,0.5164535641670227,1.0,1.0,0.0,1.0,-2.69266676902771,2.6926608085632324,6.1156706578913145e-06,2.081542730331421,0.0,0.0,0.0,129.57212829589844,125.0,-448.2765808105469,-0.0,1709.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.55908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017099991440773,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719019777141511e-06,0.0995257347822189,-0.0995180159807205,0.0,0.0,0.0,0.0,3.71112585067749,0.0,0.0,0.0,0.2773269414901733,4.0,0.0,1.0
11881860,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.7627275586128235,0.2645767331123352,0.2403935194015503,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5641784667969,0.8537344336509705,0.3745929598808288,0.3568629622459411,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506591796875,0.7883269190788269,0.2920340299606323,0.2061404138803482,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5584411621094,0.8241973519325256,0.3345070779323578,0.3191725313663482,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.53692626953125,0.7378044724464417,0.2372795790433883,1.0825484991073608,290.5663452148437,291.0260009765625,289.25,286.7748107910156,291.759033203125,297.0923156738281,290.6698303222656,1.0,0.5119345188140869,0.992524802684784,0.992524802684784,0.4000000059604645,1.0,-2.647359132766724,1.7788827419281006,0.8684763312339783,1.1806271076202393,0.0,0.0,0.0,132.98765563964844,113.0,1439.38134765625,-0.0,1655.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017979457974433,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719035238551442e-06,0.0995600745081901,-0.0995523557066917,0.0,0.0,0.0,0.0,3.712436437606812,0.0,0.0,0.0,0.2773309051990509,4.0,0.0,1.0
11881920,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.7627275586128235,0.2645767331123352,0.2403935194015503,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5641784667969,0.8537344336509705,0.3745929598808288,0.3568629622459411,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506591796875,0.7883269190788269,0.2920340299606323,0.2061404138803482,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5584411621094,0.8241973519325256,0.3345070779323578,0.3191725313663482,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.53692626953125,0.7378044724464417,0.2372795790433883,1.0825484991073608,290.5663452148437,291.0260009765625,289.25,286.7748107910156,291.759033203125,297.0923156738281,290.6698303222656,1.0,0.5119345188140869,0.992524802684784,0.992524802684784,0.4000000059604645,1.0,-2.647359132766724,1.7788827419281006,0.8684763312339783,1.1806271076202393,0.0,0.0,0.0,132.98765563964844,113.0,1439.38134765625,-0.0,1655.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017979457974433,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719035238551442e-06,0.0995600745081901,-0.0995523557066917,0.0,0.0,0.0,0.0,3.712436437606812,0.0,0.0,0.0,0.2773309051990509,4.0,0.0,1.0
11881980,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4598999023437,0.7920997142791748,0.2748661935329437,0.2465101927518844,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4699401855469,0.8834333419799805,0.3841495215892792,0.3625960350036621,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4630432128906,0.816858172416687,0.3009350299835205,0.2101459950208664,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46697998046875,0.8511918783187866,0.3431943953037262,0.3243295848369598,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.455322265625,0.7603890299797058,0.2420408874750137,1.091241478919983,292.47100830078125,291.0260009765625,289.25,286.7914428710937,293.4684753417969,297.201416015625,292.5211486816406,1.0,0.507882833480835,0.985049605369568,0.985049605369568,0.800000011920929,1.0,-2.682961940765381,1.2578829526901243,1.425079107284546,0.6515159010887146,0.0,0.0,0.0,120.21622467041016,101.0,2021.91552734375,-0.0,1647.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018795147538185,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904979046667e-06,0.0995919406414032,-0.0995842218399047,0.0,0.0,0.0,0.0,3.7136523723602295,0.0,0.0,0.0,0.2773345708847046,4.0,0.0,1.0
11882040,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4598999023437,0.7920997142791748,0.2748661935329437,0.2465101927518844,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4699401855469,0.8834333419799805,0.3841495215892792,0.3625960350036621,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4630432128906,0.816858172416687,0.3009350299835205,0.2101459950208664,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46697998046875,0.8511918783187866,0.3431943953037262,0.3243295848369598,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.455322265625,0.7603890299797058,0.2420408874750137,1.091241478919983,292.47100830078125,291.0260009765625,289.25,286.7914428710937,293.4684753417969,297.201416015625,292.5211486816406,1.0,0.507882833480835,0.985049605369568,0.985049605369568,0.800000011920929,1.0,-2.682961940765381,1.2578829526901243,1.425079107284546,0.6515159010887146,0.0,0.0,0.0,120.21622467041016,101.0,2021.91552734375,-0.0,1647.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018795147538185,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71904979046667e-06,0.0995919406414032,-0.0995842218399047,0.0,0.0,0.0,0.0,3.7136523723602295,0.0,0.0,0.0,0.2773345708847046,4.0,0.0,1.0
11882100,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87567138671875,0.8192022442817688,0.2815816402435303,0.2519877254962921,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8809509277344,0.9129139184951782,0.3907533288002014,0.3681364953517914,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87725830078125,0.8418741226196289,0.3070011436939239,0.2138958573341369,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8793640136719,0.8782567977905273,0.3492822349071502,0.3293797075748443,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.873046875,0.7844741344451904,0.2462678402662277,1.1063731908798218,292.88153076171875,291.0260009765625,289.25,286.7997436523437,293.5879821777344,297.2669677734375,292.9092712402344,1.0,0.5072896480560303,0.9813119769096376,0.9813119769096376,1.0,1.0,-2.7249460220336914,1.250728726387024,1.4742172956466677,0.6348388195037842,0.0,0.0,0.0,111.01348114013672,101.0,1569.1807861328125,-0.0,1665.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06463623046875,298.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019180566072464,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719056156929582e-06,0.0996069982647895,-0.0995992794632911,0.0,0.0,0.0,0.0,3.7142271995544434,0.0,0.0,0.0,0.2773362994194031,4.0,0.0,1.0
11882160,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1065979003906,0.8491641879081726,0.2878688275814056,0.25742107629776,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.109130859375,0.9516391754150392,0.3971536159515381,0.3738436996936798,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1073608398437,0.8730027079582214,0.3128796815872192,0.2177493125200271,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1083679199219,0.9121410846710204,0.3552454710006714,0.3346427381038666,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1052551269531,0.8139764070510864,0.2507402300834656,1.123891830444336,293.10943603515625,291.0260009765625,289.25,286.8080139160156,293.5572509765625,297.32183837890625,293.12274169921875,1.0,0.5074156522750854,0.985049605369568,0.985049605369568,0.800000011920929,1.0,-2.7703399658203125,1.2945739030838013,1.4757659435272217,0.668479859828949,0.0,0.0,0.0,102.0239486694336,89.0,1108.7069091796875,-0.0,1690.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019551753997802,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719062523392495e-06,0.0996215045452117,-0.0996137857437133,0.0,0.0,0.0,0.0,3.714780807495117,0.0,0.0,0.0,0.2773379683494568,4.0,0.0,1.0
11882220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8534545898437,0.9100417494773864,0.2970097064971924,0.2661177217960357,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8451232910156,0.9990000128746032,0.4071694910526275,0.3712817728519439,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8508605957031,0.9386112093925476,0.3219624161720276,0.2242796272039413,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.84716796875,0.9797136783599854,0.3645728528499603,0.3436797559261322,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.8584289550781,0.8677079677581787,0.2583167850971222,1.1572216749191284,292.8431701660156,291.0260009765625,289.25,286.82354736328125,292.34771728515625,297.39532470703125,292.7857666015625,1.0,0.5079814791679382,0.992152988910675,0.992152988910675,0.4198949038982391,1.0,-2.8347768783569336,1.77668297290802,1.0580939054489136,1.1364834308624268,0.0,0.0,0.0,89.52015686035156,89.0,-217.8451385498047,-0.0,1729.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020219847559928,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719074346823618e-06,0.0996476262807846,-0.0996399074792862,0.0,0.0,0.0,0.0,3.7157773971557617,0.0,0.0,0.0,0.2773409485816955,4.0,0.0,1.0
11882280,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7864074707031,0.9128425121307372,0.2972761988639831,0.2664545774459839,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7772216796875,0.9990000128746032,0.4075527191162109,0.3687030971050262,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7834777832031,0.941549837589264,0.3222623169422149,0.2245498597621917,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7793884277344,0.9820484519004822,0.3648881614208221,0.3440583944320678,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7919311523437,0.8701120615005493,0.2585937678813934,1.1587122678756714,292.77496337890625,291.0260009765625,289.25,286.8243713378906,292.2050170898437,297.397216796875,292.7115478515625,1.0,0.5079458951950073,0.992524802684784,0.992524802684784,0.4000000059604645,1.0,-2.83642840385437,1.8284388780593872,1.0079894065856934,1.1874369382858276,0.0,0.0,0.0,89.07520294189453,92.0,-333.7620544433594,-0.0,1729.3592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020253524184227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71907525631832e-06,0.0996489375829696,-0.0996412187814712,0.0,0.0,0.0,0.0,3.715827465057373,0.0,0.0,0.0,0.2773410975933075,4.0,0.0,1.0
11882340,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4883728027344,0.920868158340454,0.2942076027393341,0.2672049701213836,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4720764160156,0.9990000128746032,0.4083956778049469,0.361379474401474,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823608398437,0.9509642124176024,0.3209969699382782,0.2260185629129409,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4744567871094,0.9894222617149352,0.3639675974845886,0.3463561534881592,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.8788760900497437,0.2584534585475921,1.1698838472366333,290.46636962890625,291.0260009765625,289.25,286.84039306640625,289.2503967285156,297.3520812988281,290.36920166015625,1.0,0.509936511516571,1.0,1.0,0.0,1.0,-2.846526622772217,2.8464956283569336,3.0934021197026595e-05,2.2001047134399414,0.0,0.0,0.0,88.63603210449219,110.0,-2418.1796875,-0.0,1747.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020904406905174,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719087079749443e-06,0.0996743887662887,-0.0996666699647903,0.0,0.0,0.0,0.0,3.716798782348633,0.0,0.0,0.0,0.2773440480232239,4.0,0.0,1.0
11882400,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4883728027344,0.920868158340454,0.2942076027393341,0.2672049701213836,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4720764160156,0.9990000128746032,0.4083956778049469,0.361379474401474,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823608398437,0.9509642124176024,0.3209969699382782,0.2260185629129409,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4744567871094,0.9894222617149352,0.3639675974845886,0.3463561534881592,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991149902344,0.8788760900497437,0.2584534585475921,1.1698838472366333,290.46636962890625,291.0260009765625,289.25,286.84039306640625,289.2503967285156,297.3520812988281,290.36920166015625,1.0,0.509936511516571,1.0,1.0,0.0,1.0,-2.846526622772217,2.8464956283569336,3.0934021197026595e-05,2.2001047134399414,0.0,0.0,0.0,88.63603210449219,110.0,-2418.1796875,-0.0,1747.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020904406905174,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719087079749443e-06,0.0996743887662887,-0.0996666699647903,0.0,0.0,0.0,0.0,3.716798782348633,0.0,0.0,0.0,0.2773440480232239,4.0,0.0,1.0
11882460,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7639465332031,0.8549678325653076,0.282862514257431,0.2581385374069214,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.760986328125,0.9636927843093872,0.3982468843460083,0.3803769648075104,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.8824483752250671,0.3120396137237549,0.2206987291574478,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7618713378906,0.9234709143638612,0.3550992310047149,0.3393372595310211,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652893066406,0.8231036067008972,0.2508460879325866,1.1432759761810305,289.7606506347656,291.0260009765625,289.25,286.8558959960937,289.2500305175781,297.2190856933594,289.74493408203125,1.0,0.5143937468528748,1.0,1.0,0.0,1.0,-2.811862707138061,2.811856269836426,6.361079613270704e-06,2.173741340637207,0.0,0.0,0.0,102.48611450195312,128.0,-1236.684814453125,-0.0,1761.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021508127450943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719097993685864e-06,0.0996979996562004,-0.099690280854702,0.0,0.0,0.0,0.0,3.7176997661590576,0.0,0.0,0.0,0.2773467600345611,4.0,0.0,1.0
11882520,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7639465332031,0.8549678325653076,0.282862514257431,0.2581385374069214,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.760986328125,0.9636927843093872,0.3982468843460083,0.3803769648075104,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.8824483752250671,0.3120396137237549,0.2206987291574478,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7618713378906,0.9234709143638612,0.3550992310047149,0.3393372595310211,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7652893066406,0.8231036067008972,0.2508460879325866,1.1432759761810305,289.7606506347656,291.0260009765625,289.25,286.8558959960937,289.2500305175781,297.2190856933594,289.74493408203125,1.0,0.5143937468528748,1.0,1.0,0.0,1.0,-2.811862707138061,2.811856269836426,6.361079613270704e-06,2.173741340637207,0.0,0.0,0.0,102.48611450195312,128.0,-1236.684814453125,-0.0,1761.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021508127450943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719097993685864e-06,0.0996979996562004,-0.099690280854702,0.0,0.0,0.0,0.0,3.7176997661590576,0.0,0.0,0.0,0.2773467600345611,4.0,0.0,1.0
11882580,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5063171386719,0.8008915185928345,0.2745607197284698,0.250780314207077,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047302246094,0.8964056968688965,0.3900226354598999,0.3727181553840637,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5057678222656,0.8279582858085632,0.3052179515361786,0.2161559015512466,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50518798828125,0.8628495931625366,0.3480923175811767,0.3330630362033844,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5069885253906,0.7693268656730652,0.2435055673122406,1.1134440898895264,289.50457763671875,291.0260009765625,289.25,286.87078857421875,289.2500305175781,297.1316223144531,289.4964599609375,1.0,0.517676830291748,1.0,1.0,0.0,1.0,-2.7448039054870605,2.744797706604004,6.061216026864713e-06,2.121864557266236,0.0,0.0,0.0,121.01451110839844,131.0,-600.3113403320312,-0.0,1747.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022068038582801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719107998127583e-06,0.0997199043631553,-0.0997121855616569,0.0,0.0,0.0,0.0,3.718535661697388,0.0,0.0,0.0,0.2773492634296417,4.0,0.0,1.0
11882640,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5063171386719,0.8008915185928345,0.2745607197284698,0.250780314207077,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047302246094,0.8964056968688965,0.3900226354598999,0.3727181553840637,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5057678222656,0.8279582858085632,0.3052179515361786,0.2161559015512466,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50518798828125,0.8628495931625366,0.3480923175811767,0.3330630362033844,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5069885253906,0.7693268656730652,0.2435055673122406,1.1134440898895264,289.50457763671875,291.0260009765625,289.25,286.87078857421875,289.2500305175781,297.1316223144531,289.4964599609375,1.0,0.517676830291748,1.0,1.0,0.0,1.0,-2.7448039054870605,2.744797706604004,6.061216026864713e-06,2.121864557266236,0.0,0.0,0.0,121.01451110839844,131.0,-600.3113403320312,-0.0,1747.4805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022068038582801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719107998127583e-06,0.0997199043631553,-0.0997121855616569,0.0,0.0,0.0,0.0,3.718535661697388,0.0,0.0,0.0,0.2773492634296417,4.0,0.0,1.0
11882700,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4308776855469,0.7849423289299011,0.2714607715606689,0.2479744702577591,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42974853515625,0.8796206116676331,0.3869615197181701,0.3698123395442962,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43048095703125,0.8136037588119507,0.3026026487350464,0.2143668681383133,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4300537109375,0.8475189208984375,0.3453561961650848,0.3305349946022033,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4313659667969,0.754264771938324,0.2402758598327636,1.099616289138794,289.4296569824219,291.0260009765625,289.25,286.8779602050781,289.2500305175781,297.101806640625,289.4237976074219,1.0,0.5176730751991272,1.0,1.0,0.0,1.0,-2.716128349304199,2.7161223888397217,5.934915861871559e-06,2.0995473861694336,0.0,0.0,0.0,127.03119659423828,131.0,-418.3238830566406,-0.0,1732.7042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022332608699798,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719112545601092e-06,0.0997302532196044,-0.099722534418106,0.0,0.0,0.0,0.0,3.718930721282959,0.0,0.0,0.0,0.2773504555225372,4.0,0.0,1.0
