time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882760,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4227905273437,0.7732921242713928,0.2689321041107178,0.2456596493721008,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.42694091796875,0.8675174713134766,0.3844610154628753,0.3674140274524688,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42413330078125,0.802385687828064,0.3004373610019684,0.2128636240959167,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4256591796875,0.836574912071228,0.3430687189102173,0.3283875584602356,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4212646484375,0.7432333827018738,0.2373738437891006,1.08692729473114,289.42730712890625,291.0260009765625,289.25,286.8848876953125,289.8684997558594,297.0790710449219,289.462646484375,1.0,0.5171588063240051,1.0,1.0,0.1553772240877151,1.0,-2.690825700759888,2.447646141052246,0.2431797087192535,1.838032841682434,0.0,0.0,0.0,131.55096435546875,119.0,-40.51142120361328,-0.0,1714.8809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022587344050407,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719117093074601e-06,0.0997402220964431,-0.0997325032949447,0.0,0.0,0.0,0.0,3.719311237335205,0.0,0.0,0.0,0.2773516178131103,4.0,0.0,1.0
11882820,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.7760850787162781,0.2712458074092865,0.245139017701149,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.8706983327865601,0.3865151703357696,0.3667345643043518,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8054450750350952,0.3024447560310364,0.2125134170055389,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.8393487334251404,0.3448004424571991,0.3276588916778564,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.7433564066886902,0.2363721579313278,1.073701024055481,291.1258544921875,291.0260009765625,289.25,286.8980712890625,292.28472900390625,297.1064147949219,291.2128601074219,1.0,0.5119196772575378,1.0,1.0,0.4661316573619842,1.0,-2.672111988067627,1.625517725944519,1.0465943813323977,1.0214897394180298,0.0,0.0,0.0,128.3387908935547,107.0,1723.05224609375,-0.0,1669.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023068949580192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719125278526917e-06,0.0997590720653534,-0.0997513532638549,0.0,0.0,0.0,0.0,3.7200305461883545,0.0,0.0,0.0,0.2773537635803222,4.0,0.0,1.0
11882880,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.7760850787162781,0.2712458074092865,0.245139017701149,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.8706983327865601,0.3865151703357696,0.3667345643043518,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8054450750350952,0.3024447560310364,0.2125134170055389,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.8393487334251404,0.3448004424571991,0.3276588916778564,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.7433564066886902,0.2363721579313278,1.073701024055481,291.1258544921875,291.0260009765625,289.25,286.8980712890625,292.28472900390625,297.1064147949219,291.2128601074219,1.0,0.5119196772575378,1.0,1.0,0.4661316573619842,1.0,-2.672111988067627,1.625517725944519,1.0465943813323977,1.0214897394180298,0.0,0.0,0.0,128.3387908935547,107.0,1723.05224609375,-0.0,1669.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,298.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023068949580192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719125278526917e-06,0.0997590720653534,-0.0997513532638549,0.0,0.0,0.0,0.0,3.7200305461883545,0.0,0.0,0.0,0.2773537635803222,4.0,0.0,1.0
11882940,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6030578613281,0.8173143267631531,0.2828764617443084,0.253280758857727,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6111755371094,0.9149511456489564,0.3978566527366638,0.3749463856220245,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6058044433594,0.8437002897262573,0.312842458486557,0.2180591821670532,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6087951660156,0.8795955777168274,0.3550906181335449,0.3350003957748413,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985107421875,0.7775049209594727,0.2426366209983825,1.09129536151886,292.6116943359375,291.0260009765625,289.25,286.91015625,293.4618225097656,297.2317199707031,292.6527709960937,1.0,0.5088263154029846,1.0,1.0,0.7768861055374146,1.0,-2.728328227996826,1.287138819694519,1.4411894083023071,0.6703674793243408,0.0,0.0,0.0,112.71337890625,95.0,1765.932373046875,-0.0,1678.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023515611886978,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719133463979233e-06,0.0997765511274337,-0.0997688323259353,0.0,0.0,0.0,0.0,3.72069787979126,0.0,0.0,0.0,0.2773557901382446,4.0,0.0,1.0
11883000,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6030578613281,0.8173143267631531,0.2828764617443084,0.253280758857727,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6111755371094,0.9149511456489564,0.3978566527366638,0.3749463856220245,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6058044433594,0.8437002897262573,0.312842458486557,0.2180591821670532,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6087951660156,0.8795955777168274,0.3550906181335449,0.3350003957748413,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985107421875,0.7775049209594727,0.2426366209983825,1.09129536151886,292.6116943359375,291.0260009765625,289.25,286.91015625,293.4618225097656,297.2317199707031,292.6527709960937,1.0,0.5088263154029846,1.0,1.0,0.7768861055374146,1.0,-2.728328227996826,1.287138819694519,1.4411894083023071,0.6703674793243408,0.0,0.0,0.0,112.71337890625,95.0,1765.932373046875,-0.0,1678.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023515611886978,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719133463979233e-06,0.0997765511274337,-0.0997688323259353,0.0,0.0,0.0,0.0,3.72069787979126,0.0,0.0,0.0,0.2773557901382446,4.0,0.0,1.0
11883060,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7351379394531,0.882686197757721,0.2945285737514496,0.2636236250400543,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.9901440739631652,0.4099177122116089,0.3859986662864685,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333984375,0.9124557971954346,0.3239068984985351,0.2255038768053054,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7313537597656,0.9560561776161194,0.3663103878498077,0.3451574742794037,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73834228515625,0.838064968585968,0.2509347796440124,1.1245169639587402,292.7292785644531,291.0260009765625,289.25,286.9210510253906,292.59832763671875,297.3371887207031,292.6964416503906,1.0,0.5089623928070068,1.0,1.0,0.4661316573619842,1.0,-2.815120220184326,1.6635301113128662,1.1515902280807495,1.0267601013183594,0.0,0.0,0.0,94.97345733642578,98.0,352.657470703125,-0.0,1724.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023929864168167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719140739936847e-06,0.0997927710413932,-0.0997850522398948,0.0,0.0,0.0,0.0,3.721316814422608,0.0,0.0,0.0,0.2773576378822326,4.0,0.0,1.0
11883120,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7351379394531,0.882686197757721,0.2945285737514496,0.2636236250400543,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72967529296875,0.9901440739631652,0.4099177122116089,0.3859986662864685,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7333984375,0.9124557971954346,0.3239068984985351,0.2255038768053054,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7313537597656,0.9560561776161194,0.3663103878498077,0.3451574742794037,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73834228515625,0.838064968585968,0.2509347796440124,1.1245169639587402,292.7292785644531,291.0260009765625,289.25,286.9210510253906,292.59832763671875,297.3371887207031,292.6964416503906,1.0,0.5089623928070068,1.0,1.0,0.4661316573619842,1.0,-2.815120220184326,1.6635301113128662,1.1515902280807495,1.0267601013183594,0.0,0.0,0.0,94.97345733642578,98.0,352.657470703125,-0.0,1724.7843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023929864168167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719140739936847e-06,0.0997927710413932,-0.0997850522398948,0.0,0.0,0.0,0.0,3.721316814422608,0.0,0.0,0.0,0.2773576378822326,4.0,0.0,1.0
11883180,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.9052167534828186,0.2966254651546478,0.2680458128452301,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9990000128746032,0.4138924479484558,0.3794986009597778,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.938745141029358,0.3270003795623779,0.2293283939361572,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9791301488876344,0.3696977198123932,0.3505870103836059,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.8586124777793884,0.2540248036384582,1.14582622051239,291.2499694824219,291.0260009765625,289.25,286.9305725097656,290.2682800292969,297.3438720703125,291.17144775390625,1.0,0.5124115347862244,1.0,1.0,0.1553772240877151,1.0,-2.849433898925781,2.50514554977417,0.3442883193492889,1.8590404987335205,0.0,0.0,0.0,92.06260681152344,101.0,-1483.2696533203125,-0.0,1767.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102431409060955,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148015894461e-06,0.0998078137636184,-0.09980009496212,0.0,0.0,0.0,0.0,3.721890926361084,0.0,0.0,0.0,0.2773593664169311,4.0,0.0,1.0
11883240,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.9052167534828186,0.2966254651546478,0.2680458128452301,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9990000128746032,0.4138924479484558,0.3794986009597778,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.938745141029358,0.3270003795623779,0.2293283939361572,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.9791301488876344,0.3696977198123932,0.3505870103836059,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.8586124777793884,0.2540248036384582,1.14582622051239,291.2499694824219,291.0260009765625,289.25,286.9305725097656,290.2682800292969,297.3438720703125,291.17144775390625,1.0,0.5124115347862244,1.0,1.0,0.1553772240877151,1.0,-2.849433898925781,2.50514554977417,0.3442883193492889,1.8590404987335205,0.0,0.0,0.0,92.06260681152344,101.0,-1483.2696533203125,-0.0,1767.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102431409060955,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148015894461e-06,0.0998078137636184,-0.09980009496212,0.0,0.0,0.0,0.0,3.721890926361084,0.0,0.0,0.0,0.2773593664169311,4.0,0.0,1.0
11883300,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1946105957031,0.897419810295105,0.2927589416503906,0.2661568820476532,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1819763183594,0.9990000128746032,0.411208301782608,0.3863846659660339,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.190185546875,0.9309040904045104,0.3242115974426269,0.2284822613000869,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18536376953125,0.9728362560272216,0.3670353591442108,0.3495748043060303,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025756835937,0.852939784526825,0.252128928899765,1.1431643962860107,290.1806640625,291.0260009765625,289.25,286.9347839355469,289.25018310546875,297.2938537597656,290.12255859375,1.0,0.5138232707977295,1.0,1.0,0.0,1.0,-2.8500356674194336,2.850013494491577,2.2171991076902486e-05,2.202671527862549,0.0,0.0,0.0,93.76026916503906,101.0,-2035.3856201171875,-0.0,1778.2716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024495586752891,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719150744378567e-06,0.0998149216175079,-0.0998072028160095,0.0,0.0,0.0,0.0,3.7221622467041016,0.0,0.0,0.0,0.277360200881958,4.0,0.0,1.0
11883360,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8512268066406,0.8694570660591125,0.287451684474945,0.2620778381824493,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8477783203125,0.9805989265441896,0.4063727855682373,0.3876415193080902,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8500671386719,0.900747001171112,0.3200301826000213,0.2261046767234802,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8487854003906,0.9438092708587646,0.3628924489021301,0.3464430272579193,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8531494140625,0.8297150135040283,0.2487502098083496,1.1319953203201294,289.8475646972656,291.0260009765625,289.25,286.9385681152344,289.2500305175781,297.2311706542969,289.82958984375,1.0,0.5137875080108643,1.0,1.0,0.0,1.0,-2.824828863143921,2.824822425842285,6.4226219365082216e-06,2.185011148452759,0.0,0.0,0.0,99.58717346191406,104.0,-1454.5335693359375,-0.0,1768.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024670377373695,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719154382357374e-06,0.0998217687010765,-0.0998140424489975,0.0,0.0,0.0,0.0,3.7224233150482178,0.0,0.0,0.0,0.2773609757423401,4.0,0.0,1.0
11883420,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55029296875,0.8305681347846985,0.2789805233478546,0.2542994618415832,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.9369292855262756,0.3985062837600708,0.3801299929618835,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.54962158203125,0.8609404563903809,0.3132078349590301,0.2213397026062011,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489501953125,0.8984906673431396,0.3558908104896545,0.3398996889591217,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512390136719,0.7933590412139893,0.2420366406440735,1.103875994682312,289.54833984375,291.0260009765625,289.25,286.9449462890625,289.2500305175781,297.1422119140625,289.5389404296875,1.0,0.5113129019737244,1.0,1.0,0.0,1.0,-2.7608885765075684,2.760882616043091,6.132268026703969e-06,2.13420844078064,0.0,0.0,0.0,108.84361267089844,107.0,-707.9072875976562,-0.0,1714.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025000810623169,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719159839325584e-06,0.0998347029089927,-0.0998269841074943,0.0,0.0,0.0,0.0,3.722917318344116,0.0,0.0,0.0,0.2773624658584595,4.0,0.0,1.0
11883480,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.55029296875,0.8305681347846985,0.2789805233478546,0.2542994618415832,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.9369292855262756,0.3985062837600708,0.3801299929618835,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.54962158203125,0.8609404563903809,0.3132078349590301,0.2213397026062011,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489501953125,0.8984906673431396,0.3558908104896545,0.3398996889591217,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512390136719,0.7933590412139893,0.2420366406440735,1.103875994682312,289.54833984375,291.0260009765625,289.25,286.9449462890625,289.2500305175781,297.1422119140625,289.5389404296875,1.0,0.5113129019737244,1.0,1.0,0.0,1.0,-2.7608885765075684,2.760882616043091,6.132268026703969e-06,2.13420844078064,0.0,0.0,0.0,108.84361267089844,107.0,-707.9072875976562,-0.0,1714.4478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025000810623169,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719159839325584e-06,0.0998347029089927,-0.0998269841074943,0.0,0.0,0.0,0.0,3.722917318344116,0.0,0.0,0.0,0.2773624658584595,4.0,0.0,1.0
11883540,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3994140625,0.8097257614135742,0.2731718420982361,0.2488193809986114,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3984680175781,0.9109259843826294,0.3930263817310333,0.374746710062027,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3990783691406,0.8405208587646484,0.308428019285202,0.2178954184055328,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3987121582031,0.8762449622154236,0.3508175909519195,0.3349798917770386,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39990234375,0.7714269757270813,0.2362772971391677,1.0782709121704102,289.3984069824219,291.0260009765625,289.25,286.94952392578125,289.2500305175781,297.0883178710937,289.3935546875,1.0,0.5076976418495178,1.0,1.0,0.0,1.0,-2.7069969177246094,2.706991195678711,5.894565219932701e-06,2.092245578765869,0.0,0.0,0.0,114.13800811767578,110.0,-344.0973205566406,-0.0,1659.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102530725300312,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719165296293795e-06,0.0998467057943344,-0.099838986992836,0.0,0.0,0.0,0.0,3.723375558853149,0.0,0.0,0.0,0.2773638367652893,4.0,0.0,1.0
11883600,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3994140625,0.8097257614135742,0.2731718420982361,0.2488193809986114,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3984680175781,0.9109259843826294,0.3930263817310333,0.374746710062027,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3990783691406,0.8405208587646484,0.308428019285202,0.2178954184055328,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3987121582031,0.8762449622154236,0.3508175909519195,0.3349798917770386,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39990234375,0.7714269757270813,0.2362772971391677,1.0782709121704102,289.3984069824219,291.0260009765625,289.25,286.94952392578125,289.2500305175781,297.0883178710937,289.3935546875,1.0,0.5076976418495178,1.0,1.0,0.0,1.0,-2.7069969177246094,2.706991195678711,5.894565219932701e-06,2.092245578765869,0.0,0.0,0.0,114.13800811767578,110.0,-344.0973205566406,-0.0,1659.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102530725300312,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719165296293795e-06,0.0998467057943344,-0.099838986992836,0.0,0.0,0.0,0.0,3.723375558853149,0.0,0.0,0.0,0.2773638367652893,4.0,0.0,1.0
11883660,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5500793457031,0.8120467066764832,0.2763634920120239,0.2489867359399795,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.9140465259552002,0.396399438381195,0.3751332461833954,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.8434005379676819,0.3120770454406738,0.2184924781322479,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5649719238281,0.879124641418457,0.3541728258132934,0.3355133235454559,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5395202636719,0.7729356288909912,0.2381670624017715,1.0758106708526611,290.57147216796875,291.0260009765625,289.25,286.95269775390625,291.78643798828125,297.1240234375,290.6761169433594,1.0,0.5061338543891907,0.9330500364303588,0.9330500364303588,0.4000000059604645,1.0,-2.7059733867645264,1.8127732276916504,0.893200159072876,1.2005831003189087,0.0,0.0,0.0,112.50381469726562,113.0,1522.9901123046875,-0.0,1646.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025591418147087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0998578444123268,-0.0998501256108284,0.0,0.0,0.0,0.0,3.723800420761109,0.0,0.0,0.0,0.277365118265152,4.0,0.0,1.0
11883720,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5500793457031,0.8120467066764832,0.2763634920120239,0.2489867359399795,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57061767578125,0.9140465259552002,0.396399438381195,0.3751332461833954,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.8434005379676819,0.3120770454406738,0.2184924781322479,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5649719238281,0.879124641418457,0.3541728258132934,0.3355133235454559,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5395202636719,0.7729356288909912,0.2381670624017715,1.0758106708526611,290.57147216796875,291.0260009765625,289.25,286.95269775390625,291.78643798828125,297.1240234375,290.6761169433594,1.0,0.5061338543891907,0.9330500364303588,0.9330500364303588,0.4000000059604645,1.0,-2.7059733867645264,1.8127732276916504,0.893200159072876,1.2005831003189087,0.0,0.0,0.0,112.50381469726562,113.0,1522.9901123046875,-0.0,1646.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,298.5658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025591418147087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0998578444123268,-0.0998501256108284,0.0,0.0,0.0,0.0,3.723800420761109,0.0,0.0,0.0,0.277365118265152,4.0,0.0,1.0
11883780,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5165100097656,0.8509791493415833,0.2907942235469818,0.2590408325195312,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5265808105469,0.9623420238494872,0.410778135061264,0.3856660723686218,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.520263671875,0.88406902551651,0.3256374299526214,0.2258973866701126,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.923270583152771,0.3675060570240021,0.3452756404876709,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5106201171875,0.8102356791496277,0.2478024810552597,1.1076629161834717,292.5270690917969,291.0260009765625,289.25,286.9549560546875,293.5192565917969,297.2675476074219,292.5768127441406,1.0,0.5109139084815979,0.8661000728607178,0.8661000728607178,0.800000011920929,1.0,-2.78953218460083,1.3023324012756348,1.4871999025344849,0.6714374423027039,0.0,0.0,0.0,102.6617431640625,116.0,2088.834228515625,-0.0,1721.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10258549451828,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0998681709170341,-0.0998604446649551,0.0,0.0,0.0,0.0,3.7241945266723633,0.0,0.0,0.0,0.2773663103580475,4.0,0.0,1.0
11883840,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5165100097656,0.8509791493415833,0.2907942235469818,0.2590408325195312,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5265808105469,0.9623420238494872,0.410778135061264,0.3856660723686218,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.520263671875,0.88406902551651,0.3256374299526214,0.2258973866701126,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.52374267578125,0.923270583152771,0.3675060570240021,0.3452756404876709,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5106201171875,0.8102356791496277,0.2478024810552597,1.1076629161834717,292.5270690917969,291.0260009765625,289.25,286.9549560546875,293.5192565917969,297.2675476074219,292.5768127441406,1.0,0.5109139084815979,0.8661000728607178,0.8661000728607178,0.800000011920929,1.0,-2.78953218460083,1.3023324012756348,1.4871999025344849,0.6714374423027039,0.0,0.0,0.0,102.6617431640625,116.0,2088.834228515625,-0.0,1721.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10258549451828,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.0998681709170341,-0.0998604446649551,0.0,0.0,0.0,0.0,3.7241945266723633,0.0,0.0,0.0,0.2773663103580475,4.0,0.0,1.0
11883900,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9469909667969,0.8831708431243896,0.2993594706058502,0.2663359045982361,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.952392578125,0.9928183555603028,0.4194777607917785,0.3933762013912201,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.948974609375,0.918177366256714,0.3337749242782593,0.2312245070934295,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9508361816406,0.9602031707763672,0.3756450414657593,0.3524422347545624,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9436950683594,0.8378602862358093,0.2542144954204559,1.133378267288208,292.95269775390625,291.0260009765625,289.25,286.95574951171875,293.65771484375,297.3500366210937,292.9808044433594,1.0,0.5160667300224304,0.8326250910758972,0.8326250910758972,1.0,1.0,-2.8534724712371826,1.3008403778076172,1.552632212638855,0.6555636525154114,0.0,0.0,0.0,97.02000427246094,116.0,1626.924072265625,-0.0,1792.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025979444384574,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719177119724918e-06,0.0998730435967445,-0.0998653247952461,0.0,0.0,0.0,0.0,3.7243807315826416,0.0,0.0,0.0,0.2773668766021728,4.0,0.0,1.0
11883960,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1857604980469,0.905461609363556,0.307316243648529,0.2736025154590606,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1879577636719,0.9990000128746032,0.4279487133026123,0.3870703279972076,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1866455078125,0.9429288506507874,0.3415162265300751,0.2366457879543304,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1874694824219,0.9809381365776062,0.3834497034549713,0.3598067164421081,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1842346191406,0.8569048643112183,0.2607181370258331,1.1616133451461792,293.18829345703125,291.0260009765625,289.25,286.9563903808594,293.62646484375,297.4214172363281,293.2007751464844,1.0,0.5216754674911499,0.8661000728607178,0.8661000728607178,0.800000011920929,1.0,-2.9036126136779785,1.3511062860488892,1.552506446838379,0.6953093409538269,0.0,0.0,0.0,95.12808990478516,119.0,1145.64697265625,-0.0,1862.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5666809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026099324226379,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719179848209023e-06,0.0998777449131012,-0.0998700261116027,0.0,0.0,0.0,0.0,3.724560022354126,0.0,0.0,0.0,0.2773674130439758,4.0,0.0,1.0
11884020,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8353576660156,0.9363836050033568,0.3194648325443268,0.2857208549976349,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.828369140625,0.9990000128746032,0.4433451890945434,0.3701617419719696,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8317565917969,0.9712589979171752,0.3540127575397491,0.246102288365364,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.828369140625,0.9990000128746032,0.3961983919143677,0.3701398968696594,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417053222656,0.8832810521125793,0.2723898589611053,1.21603262424469,292.8246459960937,291.0260009765625,289.25,286.9570617675781,292.2682800292969,297.5167236328125,292.7621459960937,1.0,0.533499538898468,0.9330500364303588,0.9330500364303588,0.4000000059604645,1.0,-2.987266063690185,1.9171226024627688,1.0701435804367063,1.2417091131210327,0.0,0.0,0.0,95.09928894042967,139.0,-348.4633178710937,-0.0,2002.0745849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026325970888137,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0998866260051727,-0.0998789072036743,0.0,0.0,0.0,0.0,3.724899053573608,0.0,0.0,0.0,0.277368426322937,4.0,0.0,1.0
11884080,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8353576660156,0.9363836050033568,0.3194648325443268,0.2857208549976349,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.828369140625,0.9990000128746032,0.4433451890945434,0.3701617419719696,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8317565917969,0.9712589979171752,0.3540127575397491,0.246102288365364,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.828369140625,0.9990000128746032,0.3961983919143677,0.3701398968696594,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8417053222656,0.8832810521125793,0.2723898589611053,1.21603262424469,292.8246459960937,291.0260009765625,289.25,286.9570617675781,292.2682800292969,297.5167236328125,292.7621459960937,1.0,0.533499538898468,0.9330500364303588,0.9330500364303588,0.4000000059604645,1.0,-2.987266063690185,1.9171226024627688,1.0701435804367063,1.2417091131210327,0.0,0.0,0.0,95.09928894042967,139.0,-348.4633178710937,-0.0,2002.0745849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026325970888137,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0998866260051727,-0.0998789072036743,0.0,0.0,0.0,0.0,3.724899053573608,0.0,0.0,0.0,0.277368426322937,4.0,0.0,1.0
11884140,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43316650390625,0.9150750041007996,0.3174600005149841,0.2881935238838196,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9990000128746032,0.4462173581123352,0.396218478679657,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.426025390625,0.9529274106025696,0.3543039262294769,0.2492114454507827,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194641113281,0.9878103137016296,0.3970188796520233,0.3774693608283996,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4446716308594,0.869740903377533,0.2753205597400665,1.2436025142669678,290.412353515625,291.0260009765625,289.25,286.95709228515625,289.2499694824219,297.468505859375,290.321044921875,1.0,0.551003098487854,1.0,1.0,0.0,1.0,-3.064601421356201,3.064565420150757,3.5832035791827366e-05,2.368814945220948,0.0,0.0,0.0,104.2545928955078,157.0,-2519.531494140625,-0.0,2192.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026536151766777,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.0998948588967323,-0.0998871400952339,0.0,0.0,0.0,0.0,3.725213289260864,0.0,0.0,0.0,0.2773693799972534,4.0,0.0,1.0
11884200,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43316650390625,0.9150750041007996,0.3174600005149841,0.2881935238838196,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169311523437,0.9990000128746032,0.4462173581123352,0.396218478679657,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.426025390625,0.9529274106025696,0.3543039262294769,0.2492114454507827,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4194641113281,0.9878103137016296,0.3970188796520233,0.3774693608283996,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4446716308594,0.869740903377533,0.2753205597400665,1.2436025142669678,290.412353515625,291.0260009765625,289.25,286.95709228515625,289.2499694824219,297.468505859375,290.321044921875,1.0,0.551003098487854,1.0,1.0,0.0,1.0,-3.064601421356201,3.064565420150757,3.5832035791827366e-05,2.368814945220948,0.0,0.0,0.0,104.2545928955078,157.0,-2519.531494140625,-0.0,2192.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026536151766777,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.0998948588967323,-0.0998871400952339,0.0,0.0,0.0,0.0,3.725213289260864,0.0,0.0,0.0,0.2773693799972534,4.0,0.0,1.0
11884260,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286682128906,0.8317825794219971,0.3054541647434234,0.2791619300842285,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7259216308594,0.9372259378433228,0.4348839223384857,0.4156799614429474,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276306152344,0.8639755845069885,0.3454102873802185,0.2444248795509338,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7267150878906,0.8983557224273682,0.3882535398006439,0.3712198138236999,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299499511719,0.798122227191925,0.2691614031791687,1.227339267730713,289.7257080078125,291.0260009765625,289.25,286.9564819335937,289.2500305175781,297.3310852050781,289.7117614746094,1.0,0.564416766166687,1.0,1.0,0.0,1.0,-3.0473127365112305,3.0473053455352783,7.473136975022498e-06,2.356674671173096,0.0,0.0,0.0,131.24533081054688,175.0,-1258.6654052734375,-0.0,2299.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026731058955192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0999025031924247,-0.0998947843909263,0.0,0.0,0.0,0.0,3.7255048751831055,0.0,0.0,0.0,0.277370274066925,4.0,0.0,1.0
11884320,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286682128906,0.8317825794219971,0.3054541647434234,0.2791619300842285,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7259216308594,0.9372259378433228,0.4348839223384857,0.4156799614429474,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7276306152344,0.8639755845069885,0.3454102873802185,0.2444248795509338,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7267150878906,0.8983557224273682,0.3882535398006439,0.3712198138236999,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299499511719,0.798122227191925,0.2691614031791687,1.227339267730713,289.7257080078125,291.0260009765625,289.25,286.9564819335937,289.2500305175781,297.3310852050781,289.7117614746094,1.0,0.564416766166687,1.0,1.0,0.0,1.0,-3.0473127365112305,3.0473053455352783,7.473136975022498e-06,2.356674671173096,0.0,0.0,0.0,131.24533081054688,175.0,-1258.6654052734375,-0.0,2299.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.56793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026731058955192,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0999025031924247,-0.0998947843909263,0.0,0.0,0.0,0.0,3.7255048751831055,0.0,0.0,0.0,0.277370274066925,4.0,0.0,1.0
11884380,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826965332031,0.778734028339386,0.2972383201122284,0.2720087468624115,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4812927246094,0.8744294047355652,0.426468014717102,0.4080165028572082,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48211669921875,0.8131601810455322,0.3388876914978027,0.2402702271938324,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4816589355469,0.8434016108512878,0.3815394341945648,0.3654768168926239,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4833068847656,0.7481108903884888,0.2627413868904114,1.2035020589828491,289.4811706542969,291.0260009765625,289.25,286.95538330078125,289.2500305175781,297.23663330078125,289.4741516113281,1.0,0.5725254416465759,1.0,1.0,0.0,1.0,-2.988930940628052,2.9889237880706787,7.189065854618093e-06,2.311323881149292,0.0,0.0,0.0,157.76876831054688,163.0,-598.5464477539062,-0.0,2330.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026911810040474,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0999095812439918,-0.0999018624424934,0.0,0.0,0.0,0.0,3.725775241851807,0.0,0.0,0.0,0.2773710787296295,4.0,0.0,1.0
11884440,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4826965332031,0.778734028339386,0.2972383201122284,0.2720087468624115,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4812927246094,0.8744294047355652,0.426468014717102,0.4080165028572082,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48211669921875,0.8131601810455322,0.3388876914978027,0.2402702271938324,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4816589355469,0.8434016108512878,0.3815394341945648,0.3654768168926239,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4833068847656,0.7481108903884888,0.2627413868904114,1.2035020589828491,289.4811706542969,291.0260009765625,289.25,286.95538330078125,289.2500305175781,297.23663330078125,289.4741516113281,1.0,0.5725254416465759,1.0,1.0,0.0,1.0,-2.988930940628052,2.9889237880706787,7.189065854618093e-06,2.311323881149292,0.0,0.0,0.0,157.76876831054688,163.0,-598.5464477539062,-0.0,2330.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026911810040474,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0999095812439918,-0.0999018624424934,0.0,0.0,0.0,0.0,3.725775241851807,0.0,0.0,0.0,0.2773710787296295,4.0,0.0,1.0
11884500,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4121398925781,0.7672059535980225,0.2943378984928131,0.2693459987640381,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4111633300781,0.8623870611190796,0.4234870672225952,0.4051335155963897,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4117431640625,0.8020405769348145,0.3365386724472046,0.238638699054718,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4114074707031,0.8326820731163025,0.3790477216243744,0.3631473481655121,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4125671386719,0.7377591133117676,0.2599190473556518,1.1915366649627686,289.4110717773437,291.0260009765625,289.25,286.9546203613281,289.2500305175781,297.2023620605469,289.4060974121094,1.0,0.5722282528877258,1.0,1.0,0.0,1.0,-2.9631166458129883,2.9631094932556152,7.06532591721043e-06,2.2913193702697754,0.0,0.0,0.0,163.7467498779297,163.0,-412.5523376464844,-0.0,2314.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026997193694114,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719195309618954e-06,0.0999129340052604,-0.099905215203762,0.0,0.0,0.0,0.0,3.725903034210205,0.0,0.0,0.0,0.2773714661598205,4.0,0.0,1.0
11884560,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419311523437,0.7607592344284058,0.29215207695961,0.2671689391136169,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5567932128906,0.8558613061904907,0.4212568402290344,0.4027909934520721,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.7957542538642883,0.3347973823547363,0.237296387553215,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5526428222656,0.8268277049064636,0.3771487474441528,0.3611919581890106,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.7316858172416687,0.2574828565120697,1.1803431510925293,289.5578918457031,291.0260009765625,289.25,286.95379638671875,290.31768798828125,297.1757202148437,289.6505432128906,1.0,0.5703474879264832,0.9960438013076782,0.9960438013076782,0.2000000029802322,1.0,-2.940253973007202,2.5251615047454834,0.4150924980640411,1.860430598258972,0.0,0.0,0.0,166.26638793945312,151.0,339.823974609375,-0.0,2283.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027079373598098,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719197128608357e-06,0.0999161526560783,-0.0999084338545799,0.0,0.0,0.0,0.0,3.7260260581970215,0.0,0.0,0.0,0.2773718237876892,4.0,0.0,1.0
11884620,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129272460937,0.7721042633056641,0.2988514900207519,0.269291341304779,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8302307128906,0.8677189350128174,0.4277792274951935,0.4048773050308227,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8200988769531,0.8078104257583618,0.3413348495960235,0.2390902042388916,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255920410156,0.8377143740653992,0.3831830322742462,0.3631944954395294,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8046875,0.739502489566803,0.2599857151508331,1.1778337955474854,291.8312683105469,291.0260009765625,289.25,286.9518127441406,293.043212890625,297.2221984863281,291.9151611328125,1.0,0.5659600496292114,0.98813134431839,0.98813134431839,0.6000000238418579,1.0,-2.946732759475708,1.534418702125549,1.4123141765594482,0.8694679737091064,0.0,0.0,0.0,158.3121795654297,139.0,2228.142578125,-0.0,2250.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102723479270935,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0999222472310066,-0.0999145284295082,0.0,0.0,0.0,0.0,3.7262587547302246,0.0,0.0,0.0,0.2773725390434265,4.0,0.0,1.0
11884680,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129272460937,0.7721042633056641,0.2988514900207519,0.269291341304779,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8302307128906,0.8677189350128174,0.4277792274951935,0.4048773050308227,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8200988769531,0.8078104257583618,0.3413348495960235,0.2390902042388916,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8255920410156,0.8377143740653992,0.3831830322742462,0.3631944954395294,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8046875,0.739502489566803,0.2599857151508331,1.1778337955474854,291.8312683105469,291.0260009765625,289.25,286.9518127441406,293.043212890625,297.2221984863281,291.9151611328125,1.0,0.5659600496292114,0.98813134431839,0.98813134431839,0.6000000238418579,1.0,-2.946732759475708,1.534418702125549,1.4123141765594482,0.8694679737091064,0.0,0.0,0.0,158.3121795654297,139.0,2228.142578125,-0.0,2250.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647277832031,298.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102723479270935,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0999222472310066,-0.0999145284295082,0.0,0.0,0.0,0.0,3.7262587547302246,0.0,0.0,0.0,0.2773725390434265,4.0,0.0,1.0
