time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884740,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.98394775390625,0.8212988376617432,0.3151401281356811,0.2817551493644714,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886169433594,0.920996367931366,0.4439300298690796,0.4177910089492798,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.98583984375,0.8541005253791809,0.3565993010997772,0.2481323629617691,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.8861901760101318,0.398156076669693,0.3750597834587097,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9813842773437,0.7815874218940735,0.2704870104789734,1.213855266571045,292.9889221191406,291.0260009765625,289.25,286.94952392578125,293.6184997558594,297.3674621582031,293.01275634765625,1.0,0.5665250420570374,0.9802188873291016,0.9802188873291016,1.0,1.0,-3.045607805252075,1.406937837600708,1.6386699676513672,0.7194527387619019,0.0,0.0,0.0,137.5315704345703,127.0,1572.3524169921875,-0.0,2320.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027378961443901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.099927894771099,-0.0999201759696006,0.0,0.0,0.0,0.0,3.726474285125733,0.0,0.0,0.0,0.277373194694519,4.0,0.0,1.0
11884800,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.98394775390625,0.8212988376617432,0.3151401281356811,0.2817551493644714,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9886169433594,0.920996367931366,0.4439300298690796,0.4177910089492798,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.98583984375,0.8541005253791809,0.3565993010997772,0.2481323629617691,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9873352050781,0.8861901760101318,0.398156076669693,0.3750597834587097,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9813842773437,0.7815874218940735,0.2704870104789734,1.213855266571045,292.9889221191406,291.0260009765625,289.25,286.94952392578125,293.6184997558594,297.3674621582031,293.01275634765625,1.0,0.5665250420570374,0.9802188873291016,0.9802188873291016,1.0,1.0,-3.045607805252075,1.406937837600708,1.6386699676513672,0.7194527387619019,0.0,0.0,0.0,137.5315704345703,127.0,1572.3524169921875,-0.0,2320.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027378961443901,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.099927894771099,-0.0999201759696006,0.0,0.0,0.0,0.0,3.726474285125733,0.0,0.0,0.0,0.277373194694519,4.0,0.0,1.0
11884860,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341003417969,0.8856871128082275,0.3297895193099975,0.2946755588054657,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2326354980469,0.9928234219551086,0.4590615928173065,0.4316331744194031,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2335510253906,0.9238132238388062,0.3708721399307251,0.2577474117279053,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2330627441406,0.9613642692565918,0.4124951064586639,0.3880581259727478,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348937988281,0.8416638970375061,0.2821910083293915,1.261594533920288,293.2325134277344,291.0260009765625,289.25,286.9469909667969,293.30767822265625,297.4869384765625,293.2225341796875,1.0,0.5709815621376038,0.98813134431839,0.98813134431839,0.6000000238418579,1.0,-3.162365674972534,1.613686442375183,1.5486793518066406,0.8999876976013184,0.0,0.0,0.0,118.23169708251952,130.0,571.6857299804688,-0.0,2436.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027512624859809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0999331399798393,-0.0999254211783409,0.0,0.0,0.0,0.0,3.726674318313599,0.0,0.0,0.0,0.2773737907409668,4.0,0.0,1.0
11884920,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2341003417969,0.8856871128082275,0.3297895193099975,0.2946755588054657,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2326354980469,0.9928234219551086,0.4590615928173065,0.4316331744194031,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2335510253906,0.9238132238388062,0.3708721399307251,0.2577474117279053,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2330627441406,0.9613642692565918,0.4124951064586639,0.3880581259727478,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2348937988281,0.8416638970375061,0.2821910083293915,1.261594533920288,293.2325134277344,291.0260009765625,289.25,286.9469909667969,293.30767822265625,297.4869384765625,293.2225341796875,1.0,0.5709815621376038,0.98813134431839,0.98813134431839,0.6000000238418579,1.0,-3.162365674972534,1.613686442375183,1.5486793518066406,0.8999876976013184,0.0,0.0,0.0,118.23169708251952,130.0,571.6857299804688,-0.0,2436.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027512624859809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0999331399798393,-0.0999254211783409,0.0,0.0,0.0,0.0,3.726674318313599,0.0,0.0,0.0,0.2773737907409668,4.0,0.0,1.0
11884980,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78399658203125,0.9122031331062316,0.3355542719364166,0.3025327622890472,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7696533203125,0.9990000128746032,0.4672212898731231,0.4194072782993316,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774658203125,0.9535481929779052,0.3777055144309997,0.264270544052124,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.772216796875,0.9861281514167786,0.4196363091468811,0.3971038162708282,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.8664394617080688,0.2894860208034515,1.3015079498291016,291.76611328125,291.0260009765625,289.25,286.9443054199219,290.7127990722656,297.50750732421875,291.673828125,1.0,0.5785664916038513,0.9960438013076782,0.9960438013076782,0.2000000029802322,1.0,-3.223916530609131,2.673537492752075,0.5503789782524109,1.9443236589431765,0.0,0.0,0.0,115.55422973632812,148.0,-1593.7056884765625,-0.0,2547.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027636528015136,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0999379977583885,-0.0999302789568901,0.0,0.0,0.0,0.0,3.72685980796814,0.0,0.0,0.0,0.2773743569850921,4.0,0.0,1.0
11885040,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78399658203125,0.9122031331062316,0.3355542719364166,0.3025327622890472,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7696533203125,0.9990000128746032,0.4672212898731231,0.4194072782993316,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7774658203125,0.9535481929779052,0.3777055144309997,0.264270544052124,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.772216796875,0.9861281514167786,0.4196363091468811,0.3971038162708282,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7936096191406,0.8664394617080688,0.2894860208034515,1.3015079498291016,291.76611328125,291.0260009765625,289.25,286.9443054199219,290.7127990722656,297.50750732421875,291.673828125,1.0,0.5785664916038513,0.9960438013076782,0.9960438013076782,0.2000000029802322,1.0,-3.223916530609131,2.673537492752075,0.5503789782524109,1.9443236589431765,0.0,0.0,0.0,115.55422973632812,148.0,-1593.7056884765625,-0.0,2547.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027636528015136,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0999379977583885,-0.0999302789568901,0.0,0.0,0.0,0.0,3.72685980796814,0.0,0.0,0.0,0.2773743569850921,4.0,0.0,1.0
11885100,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753662109375,0.9014469981193542,0.331398606300354,0.3012743890285492,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9990000128746032,0.4649608433246612,0.4317038953304291,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3676452636719,0.9430887699127196,0.3749601542949676,0.2640517652034759,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3616943359375,0.9777966141700744,0.417146235704422,0.3970194160938263,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.8590689897537231,0.2884414792060852,1.3055607080459597,290.354736328125,291.0260009765625,289.25,286.9429016113281,289.2503662109375,297.4539489746094,290.2689514160156,1.0,0.5839999914169312,1.0,1.0,0.0,1.0,-3.241727828979492,3.241687774658203,4.0096056181937456e-05,2.5065975189208984,0.0,0.0,0.0,119.57340240478516,148.0,-2566.31884765625,-0.0,2609.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027695089578628,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.0999402925372123,-0.0999325737357139,0.0,0.0,0.0,0.0,3.726947546005249,0.0,0.0,0.0,0.2773746252059936,4.0,0.0,1.0
11885160,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90484619140625,0.8637838959693909,0.324262410402298,0.2963339686393738,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9013671875,0.9745607376098632,0.4587724506855011,0.4380148649215698,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.90338134765625,0.9014680981636048,0.3695066273212433,0.2613310515880584,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022827148437,0.9384533166885376,0.4118868708610534,0.3935666978359222,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066467285156,0.8279241919517517,0.2847092747688293,1.296264410018921,289.90093994140625,291.0260009765625,289.25,286.9414978027344,289.2500305175781,297.37677001953125,289.8824462890625,1.0,0.5880077481269836,1.0,1.0,0.0,1.0,-3.224616765975952,3.224608421325684,8.369291208509821e-06,2.494282960891724,0.0,0.0,0.0,131.0303192138672,166.0,-1830.1549072265625,-0.0,2638.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027751490473747,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0999425053596496,-0.0999347865581512,0.0,0.0,0.0,0.0,3.727031946182251,0.0,0.0,0.0,0.2773748636245727,4.0,0.0,1.0
11885220,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5657043457031,0.8044066429138184,0.3132559359073639,0.2865669727325439,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5639038085937,0.9024876356124878,0.4485890865325928,0.428848922252655,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5649108886719,0.84014892578125,0.3607174754142761,0.2555510401725769,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.8705090284347534,0.4030673801898956,0.3858379423618316,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5664978027344,0.7714915871620178,0.2768615782260895,1.266703963279724,289.5637512207031,291.0260009765625,289.25,286.9386901855469,289.2500305175781,297.25799560546875,289.5546264648437,1.0,0.5924106240272522,1.0,1.0,0.0,1.0,-3.150334358215332,3.1503262519836426,7.989366167748813e-06,2.4373233318328857,0.0,0.0,0.0,156.38560485839844,169.0,-860.2110595703125,-0.0,2627.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027858033776283,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0999466851353645,-0.0999389663338661,0.0,0.0,0.0,0.0,3.72719144821167,0.0,0.0,0.0,0.2773753404617309,4.0,0.0,1.0
11885280,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5657043457031,0.8044066429138184,0.3132559359073639,0.2865669727325439,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5639038085937,0.9024876356124878,0.4485890865325928,0.428848922252655,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5649108886719,0.84014892578125,0.3607174754142761,0.2555510401725769,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5643615722656,0.8705090284347534,0.4030673801898956,0.3858379423618316,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5664978027344,0.7714915871620178,0.2768615782260895,1.266703963279724,289.5637512207031,291.0260009765625,289.25,286.9386901855469,289.2500305175781,297.25799560546875,289.5546264648437,1.0,0.5924106240272522,1.0,1.0,0.0,1.0,-3.150334358215332,3.1503262519836426,7.989366167748813e-06,2.4373233318328857,0.0,0.0,0.0,156.38560485839844,169.0,-860.2110595703125,-0.0,2627.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027858033776283,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0999466851353645,-0.0999389663338661,0.0,0.0,0.0,0.0,3.72719144821167,0.0,0.0,0.0,0.2773753404617309,4.0,0.0,1.0
11885340,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4020080566406,0.776547372341156,0.3063040375709533,0.2801365852355957,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010925292969,0.8735314011573792,0.4418764412403106,0.4224118590354919,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015808105469,0.8152499198913574,0.3549487888813019,0.2515102028846741,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4013061523437,0.8438453078269958,0.3970227539539337,0.3801534473896026,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.40240478515625,0.7459113001823425,0.2701852023601532,1.238227128982544,289.4010314941406,291.0260009765625,289.25,286.9359130859375,289.2500305175781,297.1794738769531,289.3964538574219,1.0,0.5917174816131592,1.0,1.0,0.0,1.0,-3.0889153480529785,3.088907480239868,7.680391718167812e-06,2.389601707458496,0.0,0.0,0.0,169.5769805908203,157.0,-404.2994079589844,-0.0,2578.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027956902980804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0999505594372749,-0.0999428406357765,0.0,0.0,0.0,0.0,3.727339267730713,0.0,0.0,0.0,0.2773757874965668,4.0,0.0,1.0
11885400,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4020080566406,0.776547372341156,0.3063040375709533,0.2801365852355957,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010925292969,0.8735314011573792,0.4418764412403106,0.4224118590354919,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015808105469,0.8152499198913574,0.3549487888813019,0.2515102028846741,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4013061523437,0.8438453078269958,0.3970227539539337,0.3801534473896026,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.40240478515625,0.7459113001823425,0.2701852023601532,1.238227128982544,289.4010314941406,291.0260009765625,289.25,286.9359130859375,289.2500305175781,297.1794738769531,289.3964538574219,1.0,0.5917174816131592,1.0,1.0,0.0,1.0,-3.0889153480529785,3.088907480239868,7.680391718167812e-06,2.389601707458496,0.0,0.0,0.0,169.5769805908203,157.0,-404.2994079589844,-0.0,2578.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027956902980804,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0999505594372749,-0.0999428406357765,0.0,0.0,0.0,0.0,3.727339267730713,0.0,0.0,0.0,0.2773757874965668,4.0,0.0,1.0
11885460,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1952819824219,0.7706937789916992,0.3038184344768524,0.2764048874378204,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079162597656,0.868274986743927,0.4395070970058441,0.4186351895332336,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20098876953125,0.8104538321495056,0.3531203866004944,0.2491862922906875,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047119140625,0.8390212655067444,0.394801914691925,0.3766827881336212,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1896667480469,0.7395429015159607,0.2662124037742615,1.2157403230667114,290.2086486816406,291.0260009765625,289.25,286.9332580566406,290.91522216796875,297.14581298828125,290.269775390625,1.0,0.5852030515670776,1.0,1.0,0.2739412486553192,1.0,-3.045836925506592,2.3891642093658447,0.6566726565361023,1.701921463012695,0.0,0.0,0.0,169.2550506591797,145.0,1003.7891845703124,-0.0,2490.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028048545122146,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0999541506171226,-0.0999464318156242,0.0,0.0,0.0,0.0,3.7274765968322754,0.0,0.0,0.0,0.2773762047290802,4.0,0.0,1.0
11885520,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1952819824219,0.7706937789916992,0.3038184344768524,0.2764048874378204,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079162597656,0.868274986743927,0.4395070970058441,0.4186351895332336,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20098876953125,0.8104538321495056,0.3531203866004944,0.2491862922906875,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2047119140625,0.8390212655067444,0.394801914691925,0.3766827881336212,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1896667480469,0.7395429015159607,0.2662124037742615,1.2157403230667114,290.2086486816406,291.0260009765625,289.25,286.9332580566406,290.91522216796875,297.14581298828125,290.269775390625,1.0,0.5852030515670776,1.0,1.0,0.2739412486553192,1.0,-3.045836925506592,2.3891642093658447,0.6566726565361023,1.701921463012695,0.0,0.0,0.0,169.2550506591797,145.0,1003.7891845703124,-0.0,2490.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,298.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028048545122146,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0999541506171226,-0.0999464318156242,0.0,0.0,0.0,0.0,3.7274765968322754,0.0,0.0,0.0,0.2773762047290802,4.0,0.0,1.0
11885580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.796277642250061,0.3127849698066711,0.2812678217887878,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8738098144531,0.8954265117645264,0.4485013782978058,0.4237799942493438,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8667907714844,0.8345592617988586,0.3617908954620361,0.2529262602329254,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8705139160156,0.8638748526573181,0.4029638767242431,0.3812611997127533,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8547058105469,0.7595248818397522,0.2704184651374817,1.2219371795654297,291.87451171875,291.0260009765625,289.25,286.9307861328125,292.84228515625,297.2215576171875,291.9369812011719,1.0,0.5801334977149963,1.0,1.0,0.5478824973106384,1.0,-3.075212001800537,1.6808511018753052,1.3943610191345217,0.987695038318634,0.0,0.0,0.0,154.3836669921875,133.0,1907.200927734375,-0.0,2464.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.57257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028133556246757,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.09995748847723,-0.0999497696757316,0.0,0.0,0.0,0.0,3.727603673934937,0.0,0.0,0.0,0.2773765921592712,4.0,0.0,1.0
11885640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.861083984375,0.796277642250061,0.3127849698066711,0.2812678217887878,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8738098144531,0.8954265117645264,0.4485013782978058,0.4237799942493438,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8667907714844,0.8345592617988586,0.3617908954620361,0.2529262602329254,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8705139160156,0.8638748526573181,0.4029638767242431,0.3812611997127533,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8547058105469,0.7595248818397522,0.2704184651374817,1.2219371795654297,291.87451171875,291.0260009765625,289.25,286.9307861328125,292.84228515625,297.2215576171875,291.9369812011719,1.0,0.5801334977149963,1.0,1.0,0.5478824973106384,1.0,-3.075212001800537,1.6808511018753052,1.3943610191345217,0.987695038318634,0.0,0.0,0.0,154.3836669921875,133.0,1907.200927734375,-0.0,2464.2939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.57257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028133556246757,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.09995748847723,-0.0999497696757316,0.0,0.0,0.0,0.0,3.727603673934937,0.0,0.0,0.0,0.2773765921592712,4.0,0.0,1.0
11885700,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5311889648437,0.820845365524292,0.3203335106372833,0.2868049740791321,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397644042969,0.9239661693572998,0.4560258984565735,0.4295769035816192,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5350036621094,0.8584347367286682,0.3688972890377044,0.2569759786128998,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5375061035156,0.8894205093383789,0.4098981618881225,0.3865415155887604,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5265808105469,0.7814505696296692,0.2751186788082123,1.237160086631775,292.54022216796875,291.0260009765625,289.25,286.9296569824219,293.3402099609375,297.2913513183594,292.5824584960937,1.0,0.5795698761940002,1.0,1.0,0.6848530769348145,1.0,-3.1183199882507324,1.5291757583618164,1.589144229888916,0.8262524008750916,0.0,0.0,0.0,143.6065673828125,133.0,1816.8170166015625,-0.0,2488.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028173640370369,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.099959060549736,-0.0999513417482376,0.0,0.0,0.0,0.0,3.727663993835449,0.0,0.0,0.0,0.2773767709732055,4.0,0.0,1.0
11885760,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76776123046875,0.8509601354598999,0.3281017243862152,0.2932611107826233,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76678466796875,0.96213561296463,0.463885635137558,0.43637216091156,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7673645019531,0.8910444974899292,0.3762977421283722,0.2616951167583465,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7670593261719,0.925006628036499,0.4172275960445404,0.3928064405918121,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7682189941406,0.8109692335128784,0.2805348336696625,1.257543444633484,292.7667236328125,291.0260009765625,289.25,286.9285888671875,293.0318298339844,297.3627014160156,292.759765625,1.0,0.580376148223877,1.0,1.0,0.5478824973106384,1.0,-3.171950101852417,1.7022141218185425,1.469735860824585,0.9868730306625366,0.0,0.0,0.0,132.35621643066406,121.0,1122.6097412109375,-0.0,2532.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028212308883667,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.0999605804681778,-0.0999528542160987,0.0,0.0,0.0,0.0,3.727721691131592,0.0,0.0,0.0,0.2773769497871399,4.0,0.0,1.0
11885820,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411865234375,0.903307318687439,0.3364029228687286,0.302562266588211,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.831298828125,0.9990000128746032,0.4734433591365814,0.4309582412242889,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.83648681640625,0.950151801109314,0.3849949240684509,0.2689095139503479,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83331298828125,0.9824033379554749,0.4261263012886047,0.4026520550251007,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475036621094,0.8571645021438599,0.2881016135215759,1.2945196628570557,291.8297119140625,291.0260009765625,289.25,286.9267578125,291.2237548828125,297.421630859375,291.7709655761719,1.0,0.5822849273681641,1.0,1.0,0.2739412486553192,1.0,-3.2417001724243164,2.474045515060425,0.7676546573638916,1.74255633354187,0.0,0.0,0.0,118.85700225830078,139.0,-771.7481689453125,-0.0,2599.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028285399079322,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099963441491127,-0.0999557226896286,0.0,0.0,0.0,0.0,3.7278311252594,0.0,0.0,0.0,0.2773772776126861,4.0,0.0,1.0
11885880,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8411865234375,0.903307318687439,0.3364029228687286,0.302562266588211,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.831298828125,0.9990000128746032,0.4734433591365814,0.4309582412242889,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.83648681640625,0.950151801109314,0.3849949240684509,0.2689095139503479,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83331298828125,0.9824033379554749,0.4261263012886047,0.4026520550251007,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8475036621094,0.8571645021438599,0.2881016135215759,1.2945196628570557,291.8297119140625,291.0260009765625,289.25,286.9267578125,291.2237548828125,297.421630859375,291.7709655761719,1.0,0.5822849273681641,1.0,1.0,0.2739412486553192,1.0,-3.2417001724243164,2.474045515060425,0.7676546573638916,1.74255633354187,0.0,0.0,0.0,118.85700225830078,139.0,-771.7481689453125,-0.0,2599.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028285399079322,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099963441491127,-0.0999557226896286,0.0,0.0,0.0,0.0,3.7278311252594,0.0,0.0,0.0,0.2773772776126861,4.0,0.0,1.0
11885940,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.8902385234832764,0.3308969140052795,0.301045298576355,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9760131835937,0.9990000128746032,0.470804363489151,0.446798712015152,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.9367644190788268,0.3815399706363678,0.2688678205013275,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781188964844,0.971435248851776,0.4230565130710602,0.4029369056224823,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.989013671875,0.8480915427207947,0.2867368459701538,1.300431728363037,289.97540283203125,291.0260009765625,289.25,286.92529296875,289.2501525878906,297.34649658203125,289.940185546875,1.0,0.5899711847305298,1.0,1.0,0.0,1.0,-3.266376256942749,3.2663509845733643,2.5293749786214903e-05,2.526656150817871,0.0,0.0,0.0,124.37950134277344,157.0,-1934.045654296875,-0.0,2686.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028353199362754,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0999661013484001,-0.0999583825469017,0.0,0.0,0.0,0.0,3.7279326915740967,0.0,0.0,0.0,0.27737757563591,4.0,0.0,1.0
11886000,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.8902385234832764,0.3308969140052795,0.301045298576355,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9760131835937,0.9990000128746032,0.470804363489151,0.446798712015152,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.9367644190788268,0.3815399706363678,0.2688678205013275,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781188964844,0.971435248851776,0.4230565130710602,0.4029369056224823,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.989013671875,0.8480915427207947,0.2867368459701538,1.300431728363037,289.97540283203125,291.0260009765625,289.25,286.92529296875,289.2501525878906,297.34649658203125,289.940185546875,1.0,0.5899711847305298,1.0,1.0,0.0,1.0,-3.266376256942749,3.2663509845733643,2.5293749786214903e-05,2.526656150817871,0.0,0.0,0.0,124.37950134277344,157.0,-1934.045654296875,-0.0,2686.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5738220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028353199362754,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0999661013484001,-0.0999583825469017,0.0,0.0,0.0,0.0,3.7279326915740967,0.0,0.0,0.0,0.27737757563591,4.0,0.0,1.0
11886060,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5809631347656,0.8272919058799744,0.3202506601810455,0.2923617362976074,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5790710449219,0.934810996055603,0.4610801041126251,0.4400363862514496,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5801086425781,0.8676695823669434,0.3732264041900635,0.2638371288776397,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5795593261719,0.8988949656486511,0.4147887527942657,0.3962963223457336,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5818786621094,0.7916421294212341,0.2799393236637115,1.2772619724273682,289.5789794921875,291.0260009765625,289.25,286.9243469238281,289.2500305175781,297.2337646484375,289.5695495605469,1.0,0.5946060419082642,1.0,1.0,0.0,1.0,-3.205981969833374,3.205973625183105,8.275532309198752e-06,2.4809465408325195,0.0,0.0,0.0,147.37301635742188,175.0,-919.037109375,-0.0,2690.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028416007757186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0999685674905777,-0.0999608486890792,0.0,0.0,0.0,0.0,3.728026628494263,0.0,0.0,0.0,0.2773778736591339,4.0,0.0,1.0
11886120,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5809631347656,0.8272919058799744,0.3202506601810455,0.2923617362976074,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5790710449219,0.934810996055603,0.4610801041126251,0.4400363862514496,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5801086425781,0.8676695823669434,0.3732264041900635,0.2638371288776397,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5795593261719,0.8988949656486511,0.4147887527942657,0.3962963223457336,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5818786621094,0.7916421294212341,0.2799393236637115,1.2772619724273682,289.5789794921875,291.0260009765625,289.25,286.9243469238281,289.2500305175781,297.2337646484375,289.5695495605469,1.0,0.5946060419082642,1.0,1.0,0.0,1.0,-3.205981969833374,3.205973625183105,8.275532309198752e-06,2.4809465408325195,0.0,0.0,0.0,147.37301635742188,175.0,-919.037109375,-0.0,2690.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028416007757186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.0999685674905777,-0.0999608486890792,0.0,0.0,0.0,0.0,3.728026628494263,0.0,0.0,0.0,0.2773778736591339,4.0,0.0,1.0
11886180,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.408447265625,0.7893759608268738,0.3132841289043426,0.2861711978912353,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075012207031,0.8896687626838684,0.4544914364814758,0.4340105354785919,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4079895019531,0.8307900428771973,0.3676407933235168,0.2601374089717865,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4077453613281,0.8589815497398376,0.4089358448982239,0.3910907506942749,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40887451171875,0.7552204728126526,0.2739105820655823,1.2531884908676147,289.4074401855469,291.0260009765625,289.25,286.9239501953125,289.2500305175781,297.1607971191406,289.4027709960937,1.0,0.5985086560249329,1.0,1.0,0.0,1.0,-3.151620864868164,3.1516129970550537,7.996765816642437e-06,2.438673973083496,0.0,0.0,0.0,166.69781494140625,178.0,-431.092529296875,-0.0,2685.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028474271297454,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0999708473682403,-0.0999631285667419,0.0,0.0,0.0,0.0,3.728113889694214,0.0,0.0,0.0,0.2773781418800354,4.0,0.0,1.0
11886240,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.408447265625,0.7893759608268738,0.3132841289043426,0.2861711978912353,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4075012207031,0.8896687626838684,0.4544914364814758,0.4340105354785919,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4079895019531,0.8307900428771973,0.3676407933235168,0.2601374089717865,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4077453613281,0.8589815497398376,0.4089358448982239,0.3910907506942749,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40887451171875,0.7552204728126526,0.2739105820655823,1.2531884908676147,289.4074401855469,291.0260009765625,289.25,286.9239501953125,289.2500305175781,297.1607971191406,289.4027709960937,1.0,0.5985086560249329,1.0,1.0,0.0,1.0,-3.151620864868164,3.1516129970550537,7.996765816642437e-06,2.438673973083496,0.0,0.0,0.0,166.69781494140625,178.0,-431.092529296875,-0.0,2685.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028474271297454,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0999708473682403,-0.0999631285667419,0.0,0.0,0.0,0.0,3.728113889694214,0.0,0.0,0.0,0.2773781418800354,4.0,0.0,1.0
11886300,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3595275878906,0.7783311009407043,0.3108054995536804,0.2839456796646118,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35888671875,0.8780417442321777,0.4521220624446869,0.4317933320999145,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3592224121094,0.820869505405426,0.3656547963619232,0.2587876319885254,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3590393066406,0.8483139872550964,0.4067836403846741,0.389115422964096,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.35986328125,0.7451063394546509,0.2713567316532135,1.2423709630966189,289.3588562011719,291.0260009765625,289.25,286.9239807128906,289.2500305175781,297.1354064941406,289.3555603027344,1.0,0.5988208055496216,1.0,1.0,0.0,1.0,-3.129269599914551,3.1292617321014404,7.883600119384937e-06,2.421320676803589,0.0,0.0,0.0,172.71849060058594,178.0,-295.1944274902344,-0.0,2673.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028501838445663,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0999719277024269,-0.0999642089009285,0.0,0.0,0.0,0.0,3.7281551361083984,0.0,0.0,0.0,0.2773782610893249,4.0,0.0,1.0
11886360,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5347595214844,0.7699225544929504,0.3089438676834106,0.2821677625179291,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516357421875,0.8692165017127991,0.4503584504127502,0.4300268590450287,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5426330566406,0.813115119934082,0.3642076253890991,0.2577252388000488,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5473327636719,0.8402776122093201,0.4051612019538879,0.3875206112861633,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.527587890625,0.7373062968254089,0.269182950258255,1.2327220439910889,289.5524597167969,291.0260009765625,289.25,286.9241943359375,290.3544311523437,297.1166076660156,289.6508178710937,1.0,0.5986071228981018,0.9111067056655884,0.9111067056655884,0.2000000029802322,1.0,-3.1101999282836914,2.654259204864502,0.4559407532215118,1.9527140855789185,0.0,0.0,0.0,177.2916259765625,166.0,475.39251708984375,-0.0,2657.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0647888183594,298.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028528288006782,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0999729707837104,-0.099965251982212,0.0,0.0,0.0,0.0,3.728194952011109,0.0,0.0,0.0,0.2773783802986145,4.0,0.0,1.0
11886420,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992919921875,0.78190678358078,0.3170717656612396,0.2853405773639679,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91656494140625,0.8817172050476074,0.4584650695323944,0.4334076344966888,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.8245819807052612,0.3721697628498077,0.2603254020214081,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91229248046875,0.8516433835029602,0.4124988317489624,0.3905243277549743,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905029296875,0.7455161809921265,0.27265465259552,1.2339428663253784,291.917236328125,291.0260009765625,289.25,286.92510986328125,293.1161804199219,297.1869812011719,291.9993896484375,1.0,0.5957954525947571,0.7333201169967651,0.7333201169967651,0.6000000238418579,1.0,-3.1261425018310547,1.5923197269439695,1.5338226556777954,0.8884238004684448,0.0,0.0,0.0,169.81455993652344,154.0,2341.428466796875,-0.0,2643.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028578430414199,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.099974937736988,-0.0999672189354896,0.0,0.0,0.0,0.0,3.7282698154449454,0.0,0.0,0.0,0.2773785889148712,4.0,0.0,1.0
11886480,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992919921875,0.78190678358078,0.3170717656612396,0.2853405773639679,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91656494140625,0.8817172050476074,0.4584650695323944,0.4334076344966888,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9076232910156,0.8245819807052612,0.3721697628498077,0.2603254020214081,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91229248046875,0.8516433835029602,0.4124988317489624,0.3905243277549743,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8905029296875,0.7455161809921265,0.27265465259552,1.2339428663253784,291.917236328125,291.0260009765625,289.25,286.92510986328125,293.1161804199219,297.1869812011719,291.9993896484375,1.0,0.5957954525947571,0.7333201169967651,0.7333201169967651,0.6000000238418579,1.0,-3.1261425018310547,1.5923197269439695,1.5338226556777954,0.8884238004684448,0.0,0.0,0.0,169.81455993652344,154.0,2341.428466796875,-0.0,2643.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028578430414199,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.099974937736988,-0.0999672189354896,0.0,0.0,0.0,0.0,3.7282698154449454,0.0,0.0,0.0,0.2773785889148712,4.0,0.0,1.0
11886540,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.832673966884613,0.3353768587112427,0.2993941903114319,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724609375,0.9402823448181152,0.4767255485057831,0.4480594396591186,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2685852050781,0.8742272257804871,0.389466255903244,0.2705981731414795,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.27056884765625,0.9039190411567688,0.4293879866600036,0.4039377570152282,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2608337402344,0.7904119491577148,0.2845472395420074,1.2751874923706057,293.2727966308594,291.0260009765625,289.25,286.92681884765625,294.0569152832031,297.36297607421875,293.3106689453125,1.0,0.5985058546066284,0.5555335879325867,0.5555335879325867,1.0,1.0,-3.238649368286133,1.3158085346221924,1.9228407144546509,0.5863003134727478,0.0,0.0,0.0,148.0782928466797,142.0,1864.1505126953125,-0.0,2751.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028624922037124,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0999767556786537,-0.0999690368771553,0.0,0.0,0.0,0.0,3.728339433670044,0.0,0.0,0.0,0.2773787975311279,4.0,0.0,1.0
11886600,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2651062011719,0.832673966884613,0.3353768587112427,0.2993941903114319,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2724609375,0.9402823448181152,0.4767255485057831,0.4480594396591186,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2685852050781,0.8742272257804871,0.389466255903244,0.2705981731414795,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.27056884765625,0.9039190411567688,0.4293879866600036,0.4039377570152282,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2608337402344,0.7904119491577148,0.2845472395420074,1.2751874923706057,293.2727966308594,291.0260009765625,289.25,286.92681884765625,294.0569152832031,297.36297607421875,293.3106689453125,1.0,0.5985058546066284,0.5555335879325867,0.5555335879325867,1.0,1.0,-3.238649368286133,1.3158085346221924,1.9228407144546509,0.5863003134727478,0.0,0.0,0.0,148.0782928466797,142.0,1864.1505126953125,-0.0,2751.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028624922037124,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0999767556786537,-0.0999690368771553,0.0,0.0,0.0,0.0,3.728339433670044,0.0,0.0,0.0,0.2773787975311279,4.0,0.0,1.0
11886660,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.8976381421089172,0.3518993556499481,0.3143033981323242,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41461181640625,0.9990000128746032,0.4939609169960022,0.4559568166732788,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.416015625,0.9467884302139282,0.4057117700576782,0.2818022966384887,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4152526855469,0.9775824546813964,0.4456607401371002,0.4190220236778259,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4189758300781,0.8491915464401245,0.297831267118454,1.3307280540466309,293.414306640625,291.0260009765625,289.25,286.92938232421875,293.4205627441406,297.5047912597656,293.3976135253906,1.0,0.6051145195960999,0.7333201169967651,0.7333201169967651,0.6000000238418579,1.0,-3.3639423847198486,1.6747729778289795,1.6891694068908691,0.9178381562232972,0.0,0.0,0.0,129.7047576904297,145.0,492.9368286132813,-0.0,2911.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028667986392974,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0999784469604492,-0.0999707281589508,0.0,0.0,0.0,0.0,3.728404045104981,0.0,0.0,0.0,0.2773790061473846,4.0,0.0,1.0
