time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886720,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.41729736328125,0.8976381421089172,0.3518993556499481,0.3143033981323242,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41461181640625,0.9990000128746032,0.4939609169960022,0.4559568166732788,297.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.416015625,0.9467884302139282,0.4057117700576782,0.2818022966384887,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4152526855469,0.9775824546813964,0.4456607401371002,0.4190220236778259,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4189758300781,0.8491915464401245,0.297831267118454,1.3307280540466309,293.414306640625,291.0260009765625,289.25,286.92938232421875,293.4205627441406,297.5047912597656,293.3976135253906,1.0,0.6051145195960999,0.7333201169967651,0.7333201169967651,0.6000000238418579,1.0,-3.3639423847198486,1.6747729778289795,1.6891694068908691,0.9178381562232972,0.0,0.0,0.0,129.7047576904297,145.0,492.9368286132813,-0.0,2911.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.57635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028667986392974,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0999784469604492,-0.0999707281589508,0.0,0.0,0.0,0.0,3.728404045104981,0.0,0.0,0.0,0.2773790061473846,4.0,0.0,1.0
11886780,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.819580078125,0.9183957576751708,0.3570514023303985,0.3221351504325866,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,0.5026655197143555,0.4387122690677643,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.9677067399024964,0.4120814502239227,0.2884231805801391,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075256347656,0.994155764579773,0.4524059295654297,0.4282442033290863,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8295593261719,0.8687521815299988,0.3050552904605865,1.3723136186599731,291.8023376464844,291.0260009765625,289.25,286.932861328125,290.7589111328125,297.51885986328125,291.7126770019531,1.0,0.613412082195282,0.9111067056655884,0.9111067056655884,0.2000000029802322,1.0,-3.422349452972412,2.81870436668396,0.6036450862884521,2.045973062515259,0.0,0.0,0.0,128.74855041503906,163.0,-1725.14111328125,-0.0,3040.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028707921504974,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0999800115823745,-0.0999722927808761,0.0,0.0,0.0,0.0,3.728463649749756,0.0,0.0,0.0,0.2773791849613189,4.0,0.0,1.0
11886840,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.819580078125,0.9183957576751708,0.3570514023303985,0.3221351504325866,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.80645751953125,0.9990000128746032,0.5026655197143555,0.4387122690677643,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.9677067399024964,0.4120814502239227,0.2884231805801391,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075256347656,0.994155764579773,0.4524059295654297,0.4282442033290863,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8295593261719,0.8687521815299988,0.3050552904605865,1.3723136186599731,291.8023376464844,291.0260009765625,289.25,286.932861328125,290.7589111328125,297.51885986328125,291.7126770019531,1.0,0.613412082195282,0.9111067056655884,0.9111067056655884,0.2000000029802322,1.0,-3.422349452972412,2.81870436668396,0.6036450862884521,2.045973062515259,0.0,0.0,0.0,128.74855041503906,163.0,-1725.14111328125,-0.0,3040.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028707921504974,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0999800115823745,-0.0999722927808761,0.0,0.0,0.0,0.0,3.728463649749756,0.0,0.0,0.0,0.2773791849613189,4.0,0.0,1.0
11886900,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3477478027344,0.9053021669387816,0.3520214557647705,0.320288211107254,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.9990000128746032,0.4999122321605682,0.4533424973487854,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.33905029296875,0.9560678005218506,0.4084336161613464,0.2877559065818786,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.33416748046875,0.985072374343872,0.4490688443183899,0.4275988638401031,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3587646484375,0.8598772287368774,0.3034920990467071,1.3749234676361084,290.328369140625,291.0260009765625,289.25,286.9349670410156,289.2503662109375,297.45440673828125,290.2479858398437,1.0,0.6190087199211121,1.0,1.0,0.0,1.0,-3.439324140548706,3.4392788410186768,4.517340494203381e-05,2.6607024669647217,0.0,0.0,0.0,133.5425567626953,163.0,-2708.685546875,-0.0,3111.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028726771473884,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999807566404342,-0.0999730378389358,0.0,0.0,0.0,0.0,3.728492021560669,0.0,0.0,0.0,0.2773792743682861,4.0,0.0,1.0
11886960,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8880615234375,0.8659049868583679,0.3439446985721588,0.3145676553249359,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8851318359375,0.9803385138511658,0.492591381072998,0.4705889821052551,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.88653564453125,0.911948561668396,0.4020008146762848,0.2843995094299316,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8856811523437,0.9458138346672058,0.442856878042221,0.4233304560184479,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8897705078125,0.8274341225624084,0.2991491556167602,1.3633155822753906,289.8847045898437,291.0260009765625,289.25,286.93731689453125,289.2500305175781,297.3650817871094,289.8686218261719,1.0,0.6229066252708435,1.0,1.0,0.0,1.0,-3.4206552505493164,3.4206459522247314,9.436308573640416e-06,2.6528451442718506,0.0,0.0,0.0,146.94068908691406,181.0,-1908.3135986328125,-0.0,3156.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028744950890541,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999814644455909,-0.0999737456440925,0.0,0.0,0.0,0.0,3.728519201278688,0.0,0.0,0.0,0.2773793637752533,4.0,0.0,1.0
11887020,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536499023437,0.8082210421562195,0.3316012620925903,0.3034997582435608,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.55194091796875,0.910725474357605,0.4804176688194275,0.4593988060951233,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.55279541015625,0.8507508039474487,0.3918909132480621,0.2776083052158355,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.8786312937736511,0.4326477646827698,0.4141992628574371,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.554443359375,0.7727181315422058,0.2903039157390594,1.3292007446289062,289.55181884765625,291.0260009765625,289.25,286.9428405761719,289.2500305175781,297.23309326171875,289.5433654785156,1.0,0.62691730260849,1.0,1.0,0.0,1.0,-3.343229293823242,3.3432202339172363,9.001200851344038e-06,2.5879058837890625,0.0,0.0,0.0,173.01223754882812,199.0,-882.5103759765625,-0.0,3124.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028779298067092,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.099982813000679,-0.0999750941991806,0.0,0.0,0.0,0.0,3.728570699691773,0.0,0.0,0.0,0.2773795127868652,4.0,0.0,1.0
11887080,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536499023437,0.8082210421562195,0.3316012620925903,0.3034997582435608,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.55194091796875,0.910725474357605,0.4804176688194275,0.4593988060951233,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.55279541015625,0.8507508039474487,0.3918909132480621,0.2776083052158355,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.8786312937736511,0.4326477646827698,0.4141992628574371,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.554443359375,0.7727181315422058,0.2903039157390594,1.3292007446289062,289.55181884765625,291.0260009765625,289.25,286.9428405761719,289.2500305175781,297.23309326171875,289.5433654785156,1.0,0.62691730260849,1.0,1.0,0.0,1.0,-3.343229293823242,3.3432202339172363,9.001200851344038e-06,2.5879058837890625,0.0,0.0,0.0,173.01223754882812,199.0,-882.5103759765625,-0.0,3124.323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028779298067092,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.099982813000679,-0.0999750941991806,0.0,0.0,0.0,0.0,3.728570699691773,0.0,0.0,0.0,0.2773795127868652,4.0,0.0,1.0
11887140,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.7732491493225098,0.3238709270954132,0.2965659499168396,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3932189941406,0.8730064630508423,0.4725521802902221,0.452034443616867,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8186359405517578,0.3853415250778198,0.2731794118881225,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3934326171875,0.8440836668014526,0.4257263541221618,0.4079005122184753,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944702148437,0.7408245801925659,0.282958060503006,1.2988593578338623,289.3931884765625,291.0260009765625,289.25,286.94952392578125,289.2500305175781,297.14947509765625,289.38897705078125,1.0,0.6294025182723999,1.0,1.0,0.0,1.0,-3.276618242263794,3.2766096591949463,8.645213711133692e-06,2.5360002517700195,0.0,0.0,0.0,193.4512939453125,187.0,-408.4007568359375,-0.0,3093.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028811186552047,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999840646982193,-0.0999763458967208,0.0,0.0,0.0,0.0,3.7286183834075928,0.0,0.0,0.0,0.2773796617984772,4.0,0.0,1.0
11887200,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3940734863281,0.7732491493225098,0.3238709270954132,0.2965659499168396,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3932189941406,0.8730064630508423,0.4725521802902221,0.452034443616867,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8186359405517578,0.3853415250778198,0.2731794118881225,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3934326171875,0.8440836668014526,0.4257263541221618,0.4079005122184753,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944702148437,0.7408245801925659,0.282958060503006,1.2988593578338623,289.3931884765625,291.0260009765625,289.25,286.94952392578125,289.2500305175781,297.14947509765625,289.38897705078125,1.0,0.6294025182723999,1.0,1.0,0.0,1.0,-3.276618242263794,3.2766096591949463,8.645213711133692e-06,2.5360002517700195,0.0,0.0,0.0,193.4512939453125,187.0,-408.4007568359375,-0.0,3093.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,298.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028811186552047,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999840646982193,-0.0999763458967208,0.0,0.0,0.0,0.0,3.7286183834075928,0.0,0.0,0.0,0.2773796617984772,4.0,0.0,1.0
11887260,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7784423828125,0.7655452489852905,0.322941243648529,0.293369859457016,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7969665527344,0.8652244806289673,0.4714864492416382,0.4485595226287842,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78790283203125,0.8118239045143127,0.3849632740020752,0.2712273597717285,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79254150390625,0.8370242714881897,0.4247678816318512,0.4048007130622864,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7697448730469,0.7326873540878296,0.2798013687133789,1.277456521987915,290.7976989746094,291.02801513671875,289.2483825683594,286.9569091796875,291.8540344238281,297.1310729980469,290.8868408203125,1.0,0.6242983937263489,0.9847617149353028,0.9847617149353028,0.4000000059604645,1.0,-3.236694097518921,2.146761894226074,1.0899319648742676,1.4184287786483765,0.0,0.0,0.0,195.6577606201172,175.0,1668.573974609375,-0.0,3012.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028840690851211,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999852269887924,-0.0999775007367134,0.0,0.0,0.0,0.0,3.728662490844727,0.0,0.0,0.0,0.2773797810077667,4.0,0.0,1.0
11887320,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7784423828125,0.7655452489852905,0.322941243648529,0.293369859457016,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7969665527344,0.8652244806289673,0.4714864492416382,0.4485595226287842,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78790283203125,0.8118239045143127,0.3849632740020752,0.2712273597717285,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79254150390625,0.8370242714881897,0.4247678816318512,0.4048007130622864,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7697448730469,0.7326873540878296,0.2798013687133789,1.277456521987915,290.7976989746094,291.02801513671875,289.2483825683594,286.9569091796875,291.8540344238281,297.1310729980469,290.8868408203125,1.0,0.6242983937263489,0.9847617149353028,0.9847617149353028,0.4000000059604645,1.0,-3.236694097518921,2.146761894226074,1.0899319648742676,1.4184287786483765,0.0,0.0,0.0,195.6577606201172,175.0,1668.573974609375,-0.0,3012.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028840690851211,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999852269887924,-0.0999775007367134,0.0,0.0,0.0,0.0,3.728662490844727,0.0,0.0,0.0,0.2773797810077667,4.0,0.0,1.0
11887380,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.655517578125,0.7979678511619568,0.3375333547592163,0.3026590645313263,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.66339111328125,0.8987725973129272,0.485900342464447,0.4581466913223266,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595153808594,0.8419742584228516,0.3989520668983459,0.2782125174999237,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614685058594,0.8679351210594177,0.437995970249176,0.4135067164897918,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6512145996094,0.7577752470970154,0.2877792716026306,1.2976093292236328,292.6636657714844,291.0339050292969,289.2436218261719,286.9645690917969,293.465087890625,297.2636413574219,292.7008056640625,1.0,0.6226874589920044,0.9695233702659608,0.9695233702659608,0.800000011920929,1.0,-3.302358627319336,1.5627135038375854,1.739645004272461,0.8191788196563721,0.0,0.0,0.0,177.11802673339844,163.0,2045.497314453125,-0.0,3047.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028868108987808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999862998723983,-0.0999785810708999,0.0,0.0,0.0,0.0,3.728703498840332,0.0,0.0,0.0,0.2773799002170563,4.0,0.0,1.0
11887440,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.655517578125,0.7979678511619568,0.3375333547592163,0.3026590645313263,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.66339111328125,0.8987725973129272,0.485900342464447,0.4581466913223266,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6595153808594,0.8419742584228516,0.3989520668983459,0.2782125174999237,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6614685058594,0.8679351210594177,0.437995970249176,0.4135067164897918,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6512145996094,0.7577752470970154,0.2877792716026306,1.2976093292236328,292.6636657714844,291.0339050292969,289.2436218261719,286.9645690917969,293.465087890625,297.2636413574219,292.7008056640625,1.0,0.6226874589920044,0.9695233702659608,0.9695233702659608,0.800000011920929,1.0,-3.302358627319336,1.5627135038375854,1.739645004272461,0.8191788196563721,0.0,0.0,0.0,177.11802673339844,163.0,2045.497314453125,-0.0,3047.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028868108987808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999862998723983,-0.0999785810708999,0.0,0.0,0.0,0.0,3.728703498840332,0.0,0.0,0.0,0.2773799002170563,4.0,0.0,1.0
11887500,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0270690917969,0.8234646320343018,0.346299797296524,0.3099406659603119,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0311584472656,0.9288252592086792,0.4946975409984588,0.4657429158687591,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.02911376953125,0.867331326007843,0.4073337018489837,0.2835731208324432,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0301208496094,0.8945842385292053,0.4461989104747772,0.4205135405063629,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0246887207031,0.7806822061538696,0.2936604917049408,1.319569110870361,293.03131103515625,291.0382080078125,289.2401733398437,286.96844482421875,293.5877380371094,297.34698486328125,293.05157470703125,1.0,0.6242464780807495,0.961904227733612,0.961904227733612,1.0,1.0,-3.3615145683288574,1.5591439008712769,1.8023706674575808,0.8021947741508484,0.0,0.0,0.0,165.478759765625,163.0,1545.2684326171875,-0.0,3110.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028881072998046,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999868065118789,-0.0999790877103805,0.0,0.0,0.0,0.0,3.7287230491638175,0.0,0.0,0.0,0.277379959821701,4.0,0.0,1.0
11887560,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.223388671875,0.8499165177345276,0.3542796075344085,0.316938042640686,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2251281738281,0.9619972109794616,0.5029032230377197,0.4732040464878082,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2242736816406,0.8963024616241455,0.4151325523853302,0.2888080775737762,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22467041015625,0.9261457324028016,0.4539446830749511,0.4274874329566955,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2223205566406,0.8068875074386597,0.2996634244918823,1.3436758518218994,293.2251892089844,291.0433654785156,289.2359924316406,286.9723815917969,293.5653381347656,297.4183654785156,293.2337951660156,1.0,0.6267977356910706,0.9695233702659608,0.9695233702659608,0.800000011920929,1.0,-3.422578811645508,1.614222288131714,1.808356523513794,0.8435608148574829,0.0,0.0,0.0,154.93121337890625,151.0,1062.980224609375,-0.0,3186.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028893515467643,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999872907996177,-0.0999795719981193,0.0,0.0,0.0,0.0,3.728741645812988,0.0,0.0,0.0,0.2773800194263458,4.0,0.0,1.0
11887620,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7840576171875,0.8988586068153381,0.3656453490257263,0.3281073570251465,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7745361328125,0.9990000128746032,0.5153787732124329,0.4741039872169494,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.9521811604499816,0.4268844723701477,0.2975584864616394,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77655029296875,0.9800509214401244,0.4658230245113373,0.4393652081489563,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7902526855469,0.8504266738891602,0.3099332451820373,1.3899513483047483,292.7733459472656,291.0561218261719,289.2257080078125,286.9803771972656,292.26544189453125,297.4999694824219,292.716552734375,1.0,0.6322870254516602,0.9847617149353028,0.9847617149353028,0.4000000059604645,1.0,-3.51573133468628,2.243908166885376,1.2718232870101929,1.4525694847106934,0.0,0.0,0.0,141.29638671875,169.0,-433.8900146484375,-0.0,3326.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102891705930233,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999882146716117,-0.0999804958701133,0.0,0.0,0.0,0.0,3.7287769317626953,0.0,0.0,0.0,0.2773801386356354,4.0,0.0,1.0
11887680,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7840576171875,0.8988586068153381,0.3656453490257263,0.3281073570251465,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7745361328125,0.9990000128746032,0.5153787732124329,0.4741039872169494,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.9521811604499816,0.4268844723701477,0.2975584864616394,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77655029296875,0.9800509214401244,0.4658230245113373,0.4393652081489563,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7902526855469,0.8504266738891602,0.3099332451820373,1.3899513483047483,292.7733459472656,291.0561218261719,289.2257080078125,286.9803771972656,292.26544189453125,297.4999694824219,292.716552734375,1.0,0.6322870254516602,0.9847617149353028,0.9847617149353028,0.4000000059604645,1.0,-3.51573133468628,2.243908166885376,1.2718232870101929,1.4525694847106934,0.0,0.0,0.0,141.29638671875,169.0,-433.8900146484375,-0.0,3326.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102891705930233,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999882146716117,-0.0999804958701133,0.0,0.0,0.0,0.0,3.7287769317626953,0.0,0.0,0.0,0.2773801386356354,4.0,0.0,1.0
11887740,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.8890988230705261,0.3605557084083557,0.3283675909042358,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.9990000128746032,0.5131231546401978,0.488063782453537,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.9422035217285156,0.4238690733909607,0.298850953578949,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2407531738281,0.9717009663581848,0.4633655846118927,0.4415276944637298,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26495361328125,0.844680666923523,0.3098704218864441,1.4059159755706787,290.23516845703125,291.0719299316406,289.21295166015625,286.98846435546875,289.2135009765625,297.41632080078125,290.1591186523437,1.0,0.6431499719619751,1.0,1.0,0.0,1.0,-3.558241128921509,3.558192729949951,4.847226227866486e-05,2.753242015838623,0.0,0.0,0.0,148.309814453125,187.0,-2660.8564453125,-0.0,3478.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028938889503479,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999890714883804,-0.099981352686882,0.0,0.0,0.0,0.0,3.728809595108032,0.0,0.0,0.0,0.2773802280426025,4.0,0.0,1.0
11887800,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.8890988230705261,0.3605557084083557,0.3283675909042358,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.9990000128746032,0.5131231546401978,0.488063782453537,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.9422035217285156,0.4238690733909607,0.298850953578949,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2407531738281,0.9717009663581848,0.4633655846118927,0.4415276944637298,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26495361328125,0.844680666923523,0.3098704218864441,1.4059159755706787,290.23516845703125,291.0719299316406,289.21295166015625,286.98846435546875,289.2135009765625,297.41632080078125,290.1591186523437,1.0,0.6431499719619751,1.0,1.0,0.0,1.0,-3.558241128921509,3.558192729949951,4.847226227866486e-05,2.753242015838623,0.0,0.0,0.0,148.309814453125,187.0,-2660.8564453125,-0.0,3478.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028938889503479,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999890714883804,-0.099981352686882,0.0,0.0,0.0,0.0,3.728809595108032,0.0,0.0,0.0,0.2773802280426025,4.0,0.0,1.0
11887860,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6202392578125,0.8191792368888855,0.3450314402580261,0.316196471452713,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6178894042969,0.9243943095207214,0.4989347457885742,0.4772467911243438,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6190185546875,0.8645950555801392,0.4111270606517792,0.2913902103900909,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6184387207031,0.8914895057678223,0.4508748352527618,0.4318403005599975,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62139892578125,0.7818666696548462,0.3003091514110565,1.374952793121338,289.61773681640625,291.0904846191406,289.197998046875,286.9966125488281,289.1982727050781,297.2557983398437,289.6060791015625,1.0,0.6470272541046143,1.0,1.0,0.0,1.0,-3.4728102684021,3.4728004932403564,9.713451618154068e-06,2.6885697841644287,0.0,0.0,0.0,178.7591094970703,205.0,-1272.0296630859375,-0.0,3455.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028959155082702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999898687005043,-0.0999821498990058,0.0,0.0,0.0,0.0,3.728839874267578,0.0,0.0,0.0,0.2773803174495697,4.0,0.0,1.0
11887920,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6202392578125,0.8191792368888855,0.3450314402580261,0.316196471452713,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6178894042969,0.9243943095207214,0.4989347457885742,0.4772467911243438,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6190185546875,0.8645950555801392,0.4111270606517792,0.2913902103900909,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6184387207031,0.8914895057678223,0.4508748352527618,0.4318403005599975,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.62139892578125,0.7818666696548462,0.3003091514110565,1.374952793121338,289.61773681640625,291.0904846191406,289.197998046875,286.9966125488281,289.1982727050781,297.2557983398437,289.6060791015625,1.0,0.6470272541046143,1.0,1.0,0.0,1.0,-3.4728102684021,3.4728004932403564,9.713451618154068e-06,2.6885697841644287,0.0,0.0,0.0,178.7591094970703,205.0,-1272.0296630859375,-0.0,3455.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028959155082702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999898687005043,-0.0999821498990058,0.0,0.0,0.0,0.0,3.728839874267578,0.0,0.0,0.0,0.2773803174495697,4.0,0.0,1.0
11887980,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3865966796875,0.7792442440986633,0.3349139392375946,0.3070017099380493,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3853454589844,0.8798859715461731,0.4891531467437744,0.4681301116943359,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38592529296875,0.8269231915473938,0.4025065898895263,0.2854960560798645,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3856506347656,0.8511761426925659,0.4419540166854858,0.4236742258071899,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3871765136719,0.7453737258911133,0.2917923927307129,1.340151071548462,289.3852844238281,291.11151123046875,289.1810302734375,287.0047912597656,289.1813659667969,297.1530456542969,289.3791809082031,1.0,0.6484243869781494,1.0,1.0,0.0,1.0,-3.391985893249512,3.3919765949249268,9.265683729609007e-06,2.625657796859741,0.0,0.0,0.0,201.5203552246093,208.0,-596.8968505859375,-0.0,3399.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028977930545806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999906063079834,-0.0999828875064849,0.0,0.0,0.0,0.0,3.728868007659912,0.0,0.0,0.0,0.2773804068565368,4.0,0.0,1.0
11888040,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3865966796875,0.7792442440986633,0.3349139392375946,0.3070017099380493,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3853454589844,0.8798859715461731,0.4891531467437744,0.4681301116943359,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38592529296875,0.8269231915473938,0.4025065898895263,0.2854960560798645,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3856506347656,0.8511761426925659,0.4419540166854858,0.4236742258071899,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3871765136719,0.7453737258911133,0.2917923927307129,1.340151071548462,289.3852844238281,291.11151123046875,289.1810302734375,287.0047912597656,289.1813659667969,297.1530456542969,289.3791809082031,1.0,0.6484243869781494,1.0,1.0,0.0,1.0,-3.391985893249512,3.3919765949249268,9.265683729609007e-06,2.625657796859741,0.0,0.0,0.0,201.5203552246093,208.0,-596.8968505859375,-0.0,3399.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028977930545806,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999906063079834,-0.0999828875064849,0.0,0.0,0.0,0.0,3.728868007659912,0.0,0.0,0.0,0.2773804068565368,4.0,0.0,1.0
11888100,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3169860839844,0.7683098912239075,0.3313214182853699,0.3037018477916717,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3160705566406,0.8685644865036011,0.485563576221466,0.4647048711776733,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3164978027344,0.8169905543327332,0.3994042873382568,0.283319741487503,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162841796875,0.840803861618042,0.4386385679244995,0.4205437898635864,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3174133300781,0.7355039119720459,0.2882081270217895,1.3246103525161743,289.3160400390625,291.12286376953125,289.171875,287.00885009765625,289.1722106933594,297.1168212890625,289.3115234375,1.0,0.6473745107650757,1.0,1.0,0.0,1.0,-3.358814239501953,3.358805179595948,9.0850035121548e-06,2.599849939346313,0.0,0.0,0.0,208.01589965820312,208.0,-412.8848571777344,-0.0,3359.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648498535156,298.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028986796736717,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999909564852714,-0.099983237683773,0.0,0.0,0.0,0.0,3.728881359100342,0.0,0.0,0.0,0.2773804366588592,4.0,0.0,1.0
11888160,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44342041015625,0.76020747423172,0.3285184502601623,0.3010403513908386,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.457763671875,0.8601905107498169,0.4827449321746826,0.4619075357913971,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508972167969,0.8092923760414124,0.3970101773738861,0.2815670371055603,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.45428466796875,0.8331303000450134,0.4360150396823883,0.4179679751396179,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.43731689453125,0.7279173135757446,0.2851220369338989,1.3107707500457764,289.45831298828125,291.134765625,289.16229248046875,287.0129089355469,290.1950378417969,297.089111328125,289.5442199707031,1.0,0.6458362936973572,1.0,1.0,0.1814023703336715,1.0,-3.3303818702697754,2.876889944076538,0.4534920454025268,2.1264443397521973,0.0,0.0,0.0,212.67315673828125,196.0,318.2566223144531,-0.0,3317.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028995364904403,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999912917613983,-0.0999835729598999,0.0,0.0,0.0,0.0,3.728894233703613,0.0,0.0,0.0,0.277380496263504,4.0,0.0,1.0
11888220,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419677734375,0.7688906788825989,0.3350434601306915,0.3027262389659881,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65771484375,0.8694802522659302,0.4892126619815826,0.4636241793632507,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6504821777344,0.8182288408279419,0.4036420881748199,0.283127874135971,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6540832519531,0.8415287137031555,0.4417996704578399,0.4193916618824005,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.7333070635795593,0.2870320379734039,1.3046860694885254,291.658203125,291.1499938964844,289.1419982910156,287.02099609375,292.7113037109375,297.1426086425781,291.7319641113281,1.0,0.6408301591873169,1.0,1.0,0.5442071557044983,1.0,-3.330589532852173,1.8330607414245603,1.4975287914276123,1.0837044715881348,0.0,0.0,0.0,204.2622985839844,184.0,2133.97607421875,-0.0,3264.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029011458158493,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.099991925060749,-0.0999842062592506,0.0,0.0,0.0,0.0,3.728918313980103,0.0,0.0,0.0,0.2773805558681488,4.0,0.0,1.0
11888280,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419677734375,0.7688906788825989,0.3350434601306915,0.3027262389659881,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.65771484375,0.8694802522659302,0.4892126619815826,0.4636241793632507,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6504821777344,0.8182288408279419,0.4036420881748199,0.283127874135971,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6540832519531,0.8415287137031555,0.4417996704578399,0.4193916618824005,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.7333070635795593,0.2870320379734039,1.3046860694885254,291.658203125,291.1499938964844,289.1419982910156,287.02099609375,292.7113037109375,297.1426086425781,291.7319641113281,1.0,0.6408301591873169,1.0,1.0,0.5442071557044983,1.0,-3.330589532852173,1.8330607414245603,1.4975287914276123,1.0837044715881348,0.0,0.0,0.0,204.2622985839844,184.0,2133.97607421875,-0.0,3264.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.58184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029011458158493,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.099991925060749,-0.0999842062592506,0.0,0.0,0.0,0.0,3.728918313980103,0.0,0.0,0.0,0.2773805558681488,4.0,0.0,1.0
11888340,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.708740234375,0.7984007596969604,0.3475478887557983,0.3118035197257995,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7151184082031,0.8999963402748108,0.5016922354698181,0.4731129109859466,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.712158203125,0.845474362373352,0.4156611561775207,0.2899290323257446,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7135925292969,0.8697658777236938,0.4532778263092041,0.4280105531215668,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.705078125,0.7565801739692688,0.2945319414138794,1.328269124031067,292.7153015136719,291.1499938964844,289.1259460449219,287.0269470214844,293.41455078125,297.26318359375,292.74566650390625,1.0,0.641008198261261,1.0,1.0,0.8155941963195801,1.0,-3.399749994277954,1.6070749759674072,1.792674899101257,0.8417332172393799,0.0,0.0,0.0,187.53485107421875,184.0,1871.5721435546875,-0.0,3324.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029022783041,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999923646450042,-0.0999846458435058,0.0,0.0,0.0,0.0,3.7289352416992174,0.0,0.0,0.0,0.2773806154727936,4.0,0.0,1.0
11888400,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8920593261719,0.8106855750083923,0.3519104123115539,0.3154390752315521,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.89666748046875,0.9134913682937622,0.5061048865318298,0.4769372344017029,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89453125,0.8572285771369934,0.4198735952377319,0.2926326096057892,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89556884765625,0.8821137547492981,0.457387775182724,0.4315319061279297,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8893737792969,0.767090380191803,0.2974900007247925,1.3393632173538208,292.8968200683594,291.1499938964844,289.120361328125,287.0289306640625,293.4794006347656,297.3055419921875,292.919189453125,1.0,0.6418309211730957,1.0,1.0,0.907011866569519,1.0,-3.4295434951782227,1.6031802892684937,1.8263633251190183,0.8310933113098145,0.0,0.0,0.0,181.6181030273437,172.0,1628.2962646484375,-0.0,3358.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029026433825492,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999925136566162,-0.0999847874045372,0.0,0.0,0.0,0.0,3.728940725326538,0.0,0.0,0.0,0.2773806154727936,4.0,0.0,1.0
11888460,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0242004394531,0.8583654761314392,0.3664771020412445,0.3285517990589142,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02069091796875,0.972154438495636,0.521312415599823,0.4911269843578338,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223693847656,0.9092945456504822,0.4343661069869995,0.3026129305362701,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215759277344,0.938513994216919,0.4717867076396942,0.4448267817497253,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0262756347656,0.8137380480766296,0.3088877201080322,1.3863798379898071,293.0205383300781,291.1499938964844,289.0976257324219,287.0367431640625,292.9805603027344,297.434326171875,293.0005187988281,1.0,0.6471909284591675,1.0,1.0,0.5442071557044983,1.0,-3.546945810317993,1.9061298370361328,1.6408159732818604,1.1074670553207395,0.0,0.0,0.0,161.57919311523438,160.0,428.1258239746094,-0.0,3519.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029040366411209,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999930575489997,-0.0999853387475013,0.0,0.0,0.0,0.0,3.72896146774292,0.0,0.0,0.0,0.2773806750774383,4.0,0.0,1.0
11888520,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0242004394531,0.8583654761314392,0.3664771020412445,0.3285517990589142,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.02069091796875,0.972154438495636,0.521312415599823,0.4911269843578338,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223693847656,0.9092945456504822,0.4343661069869995,0.3026129305362701,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0215759277344,0.938513994216919,0.4717867076396942,0.4448267817497253,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0262756347656,0.8137380480766296,0.3088877201080322,1.3863798379898071,293.0205383300781,291.1499938964844,289.0976257324219,287.0367431640625,292.9805603027344,297.434326171875,293.0005187988281,1.0,0.6471909284591675,1.0,1.0,0.5442071557044983,1.0,-3.546945810317993,1.9061298370361328,1.6408159732818604,1.1074670553207395,0.0,0.0,0.0,161.57919311523438,160.0,428.1258239746094,-0.0,3519.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029040366411209,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999930575489997,-0.0999853387475013,0.0,0.0,0.0,0.0,3.72896146774292,0.0,0.0,0.0,0.2773806750774383,4.0,0.0,1.0
11888580,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063720703125,0.8899022340774536,0.3694294691085815,0.3342330157756805,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.9990000128746032,0.5256409645080566,0.4967211484909057,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9470919370651244,0.438507616519928,0.307584673166275,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951110839844,0.9741363525390624,0.476297527551651,0.4517801702022552,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154663085937,0.8428078889846802,0.3139649033546448,1.4173216819763184,291.390625,291.1499938964844,289.0740051269531,287.0443420410156,290.4645690917969,297.42987060546875,291.3132629394531,1.0,0.6516243815422058,1.0,1.0,0.1814023703336715,1.0,-3.612389087677002,3.0292744636535645,0.5831145644187927,2.2142679691314697,0.0,0.0,0.0,152.32675170898438,163.0,-1682.4945068359375,-0.0,3631.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029053181409835,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999935567378997,-0.0999858379364013,0.0,0.0,0.0,0.0,3.728980779647827,0.0,0.0,0.0,0.2773807346820831,4.0,0.0,1.0
11888640,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4063720703125,0.8899022340774536,0.3694294691085815,0.3342330157756805,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915100097656,0.9990000128746032,0.5256409645080566,0.4967211484909057,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39849853515625,0.9470919370651244,0.438507616519928,0.307584673166275,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951110839844,0.9741363525390624,0.476297527551651,0.4517801702022552,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154663085937,0.8428078889846802,0.3139649033546448,1.4173216819763184,291.390625,291.1499938964844,289.0740051269531,287.0443420410156,290.4645690917969,297.42987060546875,291.3132629394531,1.0,0.6516243815422058,1.0,1.0,0.1814023703336715,1.0,-3.612389087677002,3.0292744636535645,0.5831145644187927,2.2142679691314697,0.0,0.0,0.0,152.32675170898438,163.0,-1682.4945068359375,-0.0,3631.800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029053181409835,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999935567378997,-0.0999858379364013,0.0,0.0,0.0,0.0,3.728980779647827,0.0,0.0,0.0,0.2773807346820831,4.0,0.0,1.0
