time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888700,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0085144042969,0.8783646821975708,0.363423079252243,0.3314715325832367,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99383544921875,0.9921098351478576,0.5206089615821838,0.4961180686950683,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00054931640625,0.9346689581871032,0.4337273836135864,0.3061339557170868,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9972839355469,0.9634388089179992,0.4718497693538666,0.4500890374183655,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174865722656,0.8345345854759216,0.311380535364151,1.4152408838272097,289.9930725097656,291.1499938964844,289.0619201660156,287.0480651855469,289.0625305175781,297.3587646484375,289.9324951171875,1.0,0.6526939272880554,1.0,1.0,0.0,1.0,-3.6019327640533447,3.601889610290528,4.309413270675577e-05,2.788243055343628,0.0,0.0,0.0,156.5077667236328,163.0,-2563.034912109375,-0.0,3636.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029059290885925,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999937951564788,-0.0999860763549804,0.0,0.0,0.0,0.0,3.728989839553833,0.0,0.0,0.0,0.2773807644844055,4.0,0.0,1.0
11888760,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6267395019531,0.8510400056838989,0.354879230260849,0.3249761760234833,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.62359619140625,0.966701865196228,0.5129928588867188,0.4902232587337494,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6250305175781,0.903681755065918,0.4265914261341095,0.3020387887954712,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.62432861328125,0.932959794998169,0.4649319648742676,0.4448345601558685,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.8121384978294373,0.3064001500606537,1.3993134498596191,289.6234130859375,291.1499938964844,289.0497131347656,287.0517272949219,289.05010986328125,297.2737731933594,289.6078186035156,1.0,0.651070237159729,1.0,1.0,0.0,1.0,-3.5567452907562256,3.556735038757324,1.0189927706960589e-05,2.753878593444824,0.0,0.0,0.0,165.8188018798828,166.0,-1783.9552001953125,-0.0,3581.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029065176844596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999940261244773,-0.0999863073229789,0.0,0.0,0.0,0.0,3.72899866104126,0.0,0.0,0.0,0.2773807942867279,4.0,0.0,1.0
11888820,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.8159533143043518,0.3422002792358398,0.3130322992801666,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045959472656,0.9246563911437988,0.5010879635810852,0.4787563681602478,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3053283691406,0.8667343258857727,0.4157558679580688,0.2942737936973572,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.8925132155418396,0.4539349377155304,0.4343408346176147,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070983886719,0.7782486081123352,0.2970322668552398,1.3596686124801636,289.3045349121094,291.1499938964844,289.02496337890625,287.058837890625,289.025390625,297.1533508300781,289.2963256835937,1.0,0.6445058584213257,1.0,1.0,0.0,1.0,-3.458906888961792,3.458897113800049,9.635685273678972e-06,2.6777517795562744,0.0,0.0,0.0,178.5936279296875,169.0,-834.9620971679688,-0.0,3421.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102907620370388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999944657087326,-0.0999867469072341,0.0,0.0,0.0,0.0,3.729015350341797,0.0,0.0,0.0,0.2773808538913727,4.0,0.0,1.0
11888880,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3062744140625,0.8159533143043518,0.3422002792358398,0.3130322992801666,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3045959472656,0.9246563911437988,0.5010879635810852,0.4787563681602478,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3053283691406,0.8667343258857727,0.4157558679580688,0.2942737936973572,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.8925132155418396,0.4539349377155304,0.4343408346176147,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3070983886719,0.7782486081123352,0.2970322668552398,1.3596686124801636,289.3045349121094,291.1499938964844,289.02496337890625,287.058837890625,289.025390625,297.1533508300781,289.2963256835937,1.0,0.6445058584213257,1.0,1.0,0.0,1.0,-3.458906888961792,3.458897113800049,9.635685273678972e-06,2.6777517795562744,0.0,0.0,0.0,178.5936279296875,169.0,-834.9620971679688,-0.0,3421.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102907620370388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999944657087326,-0.0999867469072341,0.0,0.0,0.0,0.0,3.729015350341797,0.0,0.0,0.0,0.2773808538913727,4.0,0.0,1.0
11888940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19537353515625,0.8040084838867188,0.3369605243206024,0.3079814314842224,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.910826861858368,0.4958561062812805,0.4735621511936188,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947021484375,0.8553430438041687,0.4111421406269073,0.2908685505390167,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944580078125,0.8805073499679565,0.4490638077259063,0.4295265972614288,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1959228515625,0.7667005658149719,0.2922775149345398,1.3382513523101809,289.19415283203125,291.1499938964844,289.0100402832031,287.06298828125,289.0104675292969,297.1035461425781,289.1884765625,1.0,0.6400812864303589,1.0,1.0,0.0,1.0,-3.4109182357788086,3.410908937454224,9.369383406010456e-06,2.6403048038482666,0.0,0.0,0.0,182.17491149902344,169.0,-536.1640014648438,-0.0,3330.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,298.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029082462191581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999947041273117,-0.0999869853258133,0.0,0.0,0.0,0.0,3.729024648666382,0.0,0.0,0.0,0.277380883693695,4.0,0.0,1.0
11889000,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1413269042969,0.7981566190719604,0.3341291546821594,0.3052549958229065,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.140380859375,0.9047238826751708,0.4929713904857635,0.4706761240959167,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14080810546875,0.8501363396644592,0.4086416661739349,0.2890100479125976,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405944824219,0.8749365210533142,0.4463682472705841,0.4268390536308288,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14178466796875,0.7610933184623718,0.289467304944992,1.325348973274231,289.1403503417969,291.1499938964844,289.0,287.065673828125,289.0004272460937,297.0772705078125,289.1358642578125,1.0,0.6371998190879822,1.0,1.0,0.0,1.0,-3.3831710815429688,3.383162021636963,9.21706305234693e-06,2.6186347007751465,0.0,0.0,0.0,183.5448455810547,172.0,-401.4439697265625,-0.0,3274.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029086485505104,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999948680400848,-0.0999871492385864,0.0,0.0,0.0,0.0,3.7290306091308594,0.0,0.0,0.0,0.277380883693695,4.0,0.0,1.0
11889060,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61505126953125,0.7915854454040527,0.3331309854984283,0.3017693758010864,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346435546875,0.8982799649238586,0.4918074011802673,0.4668683409690857,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6261901855469,0.8445954918861389,0.4081562459468841,0.2867576777935028,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303405761719,0.8687435984611511,0.4451558887958526,0.4232266247272491,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.7538126707077026,0.2863534688949585,1.3032541275024414,290.6350402832031,291.1499938964844,288.9750366210937,287.0722045898437,291.72412109375,297.06512451171875,290.72674560546875,1.0,0.6311523914337158,0.7564253807067871,0.7564253807067871,0.4000000059604645,1.0,-3.340662956237793,2.184476613998413,1.15618634223938,1.4326881170272827,0.0,0.0,0.0,183.5085906982422,175.0,1775.37548828125,-0.0,3170.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029096022248268,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999952405691146,-0.0999875217676162,0.0,0.0,0.0,0.0,3.7290449142456055,0.0,0.0,0.0,0.2773809432983398,4.0,0.0,1.0
11889120,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61505126953125,0.7915854454040527,0.3331309854984283,0.3017693758010864,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346435546875,0.8982799649238586,0.4918074011802673,0.4668683409690857,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6261901855469,0.8445954918861389,0.4081562459468841,0.2867576777935028,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6303405761719,0.8687435984611511,0.4451558887958526,0.4232266247272491,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054992675781,0.7538126707077026,0.2863534688949585,1.3032541275024414,290.6350402832031,291.1499938964844,288.9750366210937,287.0722045898437,291.72412109375,297.06512451171875,290.72674560546875,1.0,0.6311523914337158,0.7564253807067871,0.7564253807067871,0.4000000059604645,1.0,-3.340662956237793,2.184476613998413,1.15618634223938,1.4326881170272827,0.0,0.0,0.0,183.5085906982422,175.0,1775.37548828125,-0.0,3170.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029096022248268,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999952405691146,-0.0999875217676162,0.0,0.0,0.0,0.0,3.7290449142456055,0.0,0.0,0.0,0.2773809432983398,4.0,0.0,1.0
11889180,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8247985839844,0.823617160320282,0.3491742312908172,0.3120372593402862,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.83758544921875,0.9357099533081056,0.5078579783439636,0.4776095151901245,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83203125,0.8767786026000977,0.4238520562648773,0.2946509420871734,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.9016539454460144,0.4597985744476318,0.4329107105731964,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8176574707031,0.780552864074707,0.2953207492828369,1.3270609378814695,292.8378295898437,291.1499938964844,288.9502868652344,287.0783996582031,293.9129638671875,297.2160949707031,292.8988342285156,1.0,0.633675754070282,0.512850821018219,0.512850821018219,0.800000011920929,1.0,-3.415536403656006,1.3560295104980469,2.059506893157959,0.5868029594421387,0.0,0.0,0.0,168.9354248046875,178.0,2503.91845703125,-0.0,3254.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029104813933372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999955832958221,-0.0999878644943237,0.0,0.0,0.0,0.0,3.729058027267456,0.0,0.0,0.0,0.2773809731006622,4.0,0.0,1.0
11889240,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8247985839844,0.823617160320282,0.3491742312908172,0.3120372593402862,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.83758544921875,0.9357099533081056,0.5078579783439636,0.4776095151901245,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83203125,0.8767786026000977,0.4238520562648773,0.2946509420871734,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8346862792969,0.9016539454460144,0.4597985744476318,0.4329107105731964,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8176574707031,0.780552864074707,0.2953207492828369,1.3270609378814695,292.8378295898437,291.1499938964844,288.9502868652344,287.0783996582031,293.9129638671875,297.2160949707031,292.8988342285156,1.0,0.633675754070282,0.512850821018219,0.512850821018219,0.800000011920929,1.0,-3.415536403656006,1.3560295104980469,2.059506893157959,0.5868029594421387,0.0,0.0,0.0,168.9354248046875,178.0,2503.91845703125,-0.0,3254.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029104813933372,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999955832958221,-0.0999878644943237,0.0,0.0,0.0,0.0,3.729058027267456,0.0,0.0,0.0,0.2773809731006622,4.0,0.0,1.0
11889300,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67742919921875,0.8494979739189148,0.3602747917175293,0.3208114206790924,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.69024658203125,0.9668221473693848,0.5190536379814148,0.4868527948856354,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.68463134765625,0.9051342606544496,0.4345901906490326,0.3012264370918274,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.687255859375,0.9327951669692992,0.4701848924160003,0.4414107203483581,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6697692871094,0.805259108543396,0.3027529418468475,1.3541110754013062,293.6905822753906,291.1499938964844,288.9380798339844,287.0813293457031,294.77227783203125,297.32696533203125,293.7548828125,1.0,0.6390226483345032,0.3910635113716125,0.3910635113716125,1.0,1.0,-3.487828016281128,1.0512819290161133,2.436546087265014,0.2655630707740783,0.0,0.0,0.0,159.8805389404297,178.0,2467.4287109375,-0.0,3370.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029108986258506,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999957472085952,-0.0999880284070968,0.0,0.0,0.0,0.0,3.729064464569092,0.0,0.0,0.0,0.2773810029029846,4.0,0.0,1.0
11889360,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9417724609375,0.8813781142234802,0.3717724084854126,0.3306665122509002,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9377746582031,0.9958786964416504,0.5308071970939636,0.4973439574241638,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9395446777344,0.9421183466911316,0.4458244442939758,0.308646559715271,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.938720703125,0.9682689309120178,0.4812130630016327,0.451172798871994,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9442443847656,0.8327307105064392,0.3112487196922302,1.3879952430725098,293.9376525878906,291.1499938964844,288.9259948730469,287.0841979980469,294.1708984375,297.438720703125,293.9171447753906,1.0,0.6465746164321899,0.512850821018219,0.512850821018219,0.800000011920929,1.0,-3.5737128257751465,1.3827271461486816,2.190985679626465,0.5770426392555237,0.0,0.0,0.0,151.89051818847656,181.0,1379.4814453125,-0.0,3527.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029113009572029,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999959036707878,-0.0999881848692894,0.0,0.0,0.0,0.0,3.729070425033569,0.0,0.0,0.0,0.2773810029029846,4.0,0.0,1.0
11889420,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.85284423828125,0.9067829251289368,0.3837736845016479,0.3446817398071289,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8420715332031,0.9990000128746032,0.5451405048370361,0.4856422841548919,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.84588623046875,0.9680982232093812,0.4584108889102936,0.3196673095226288,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8432922363281,0.9898163676261902,0.4940735995769501,0.4661456346511841,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.86090087890625,0.8552151918411255,0.3230624496936798,1.4486511945724487,292.83984375,291.1499938964844,288.9023742675781,287.0896301269531,292.1615295410156,297.52685546875,292.7713928222656,1.0,0.6612319946289062,0.7564253807067871,0.7564253807067871,0.4000000059604645,1.0,-3.6807146072387695,2.310746431350708,1.369968056678772,1.48069167137146,0.0,0.0,0.0,151.93800354003906,199.0,-869.4551391601562,-0.0,3798.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029120609164238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999962016940116,-0.0999884828925132,0.0,0.0,0.0,0.0,3.729081630706787,0.0,0.0,0.0,0.2773810625076294,4.0,0.0,1.0
11889480,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.85284423828125,0.9067829251289368,0.3837736845016479,0.3446817398071289,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8420715332031,0.9990000128746032,0.5451405048370361,0.4856422841548919,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.84588623046875,0.9680982232093812,0.4584108889102936,0.3196673095226288,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8432922363281,0.9898163676261902,0.4940735995769501,0.4661456346511841,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.86090087890625,0.8552151918411255,0.3230624496936798,1.4486511945724487,292.83984375,291.1499938964844,288.9023742675781,287.0896301269531,292.1615295410156,297.52685546875,292.7713928222656,1.0,0.6612319946289062,0.7564253807067871,0.7564253807067871,0.4000000059604645,1.0,-3.6807146072387695,2.310746431350708,1.369968056678772,1.48069167137146,0.0,0.0,0.0,151.93800354003906,199.0,-869.4551391601562,-0.0,3798.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029120609164238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999962016940116,-0.0999884828925132,0.0,0.0,0.0,0.0,3.729081630706787,0.0,0.0,0.0,0.2773810625076294,4.0,0.0,1.0
11889540,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.8756740093231201,0.3750062882900238,0.3427329957485199,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97967529296875,0.9905320405960084,0.5391334295272827,0.5145037770271301,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9346608519554138,0.4519126117229461,0.3194043040275574,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841003417969,0.9611951112747192,0.4883917570114136,0.4664372503757477,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0094909667969,0.831972599029541,0.3213483393192291,1.4621241092681885,289.9787902832031,291.1499938964844,288.879638671875,287.0946655273437,288.8804016113281,297.40496826171875,289.9027099609375,1.0,0.6770601868629456,1.0,1.0,0.0,1.0,-3.7295963764190674,3.729543209075928,5.315502858138643e-05,2.886830568313598,0.0,0.0,0.0,168.95082092285156,217.0,-3073.375,-0.0,4046.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029127612709999,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999964773654937,-0.0999887585639953,0.0,0.0,0.0,0.0,3.729092359542847,0.0,0.0,0.0,0.2773810923099518,4.0,0.0,1.0
11889600,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99822998046875,0.8756740093231201,0.3750062882900238,0.3427329957485199,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97967529296875,0.9905320405960084,0.5391334295272827,0.5145037770271301,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9878234863281,0.9346608519554138,0.4519126117229461,0.3194043040275574,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841003417969,0.9611951112747192,0.4883917570114136,0.4664372503757477,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0094909667969,0.831972599029541,0.3213483393192291,1.4621241092681885,289.9787902832031,291.1499938964844,288.879638671875,287.0946655273437,288.8804016113281,297.40496826171875,289.9027099609375,1.0,0.6770601868629456,1.0,1.0,0.0,1.0,-3.7295963764190674,3.729543209075928,5.315502858138643e-05,2.886830568313598,0.0,0.0,0.0,168.95082092285156,217.0,-3073.375,-0.0,4046.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029127612709999,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999964773654937,-0.0999887585639953,0.0,0.0,0.0,0.0,3.729092359542847,0.0,0.0,0.0,0.2773810923099518,4.0,0.0,1.0
11889660,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177185058594,0.8005215525627136,0.3555940985679626,0.3272022306919098,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3151550292969,0.9041720628738404,0.5205559730529785,0.4993142783641815,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162536621094,0.8520951867103577,0.4351548254489898,0.3093247711658478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31573486328125,0.8747879266738892,0.4720010757446289,0.453370064496994,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189697265625,0.7633957862854004,0.3091338872909546,1.4213584661483765,289.3150329589844,291.1499938964844,288.8580017089844,287.0992736816406,288.8583374023437,297.2177124023437,289.3026123046875,1.0,0.6809064149856567,1.0,1.0,0.0,1.0,-3.615932703018189,3.615922212600708,1.052905099641066e-05,2.7988312244415283,0.0,0.0,0.0,208.29844665527344,235.0,-1445.8797607421875,-0.0,3991.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029134169220924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999967381358146,-0.0999890193343162,0.0,0.0,0.0,0.0,3.72910213470459,0.0,0.0,0.0,0.2773811221122741,4.0,0.0,1.0
11889720,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177185058594,0.8005215525627136,0.3555940985679626,0.3272022306919098,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3151550292969,0.9041720628738404,0.5205559730529785,0.4993142783641815,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162536621094,0.8520951867103577,0.4351548254489898,0.3093247711658478,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31573486328125,0.8747879266738892,0.4720010757446289,0.453370064496994,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189697265625,0.7633957862854004,0.3091338872909546,1.4213584661483765,289.3150329589844,291.1499938964844,288.8580017089844,287.0992736816406,288.8583374023437,297.2177124023437,289.3026123046875,1.0,0.6809064149856567,1.0,1.0,0.0,1.0,-3.615932703018189,3.615922212600708,1.052905099641066e-05,2.7988312244415283,0.0,0.0,0.0,208.29844665527344,235.0,-1445.8797607421875,-0.0,3991.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029134169220924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999967381358146,-0.0999890193343162,0.0,0.0,0.0,0.0,3.72910213470459,0.0,0.0,0.0,0.2773811221122741,4.0,0.0,1.0
11889780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0974426269531,0.7667107582092285,0.3451857268810272,0.3176648020744324,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0959167480469,0.8686617612838745,0.5098903775215149,0.4892708361148834,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0965576171875,0.8209300637245178,0.4257187843322754,0.3027929067611694,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0962219238281,0.8418609499931335,0.4623023271560669,0.4443913400173187,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09814453125,0.7341052293777466,0.3004761338233948,1.3856067657470703,289.0958557128906,291.1499938964844,288.84149169921875,287.1026916503906,288.84185791015625,297.11944580078125,289.0885009765625,1.0,0.6808214783668518,1.0,1.0,0.0,1.0,-3.530672311782837,3.530662298202514,1.0036818821390623e-05,2.732271909713745,0.0,0.0,0.0,230.21002197265625,235.0,-777.7911987304688,-0.0,3906.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029139086604118,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999969318509101,-0.0999892130494117,0.0,0.0,0.0,0.0,3.729109287261963,0.0,0.0,0.0,0.2773811221122741,4.0,0.0,1.0
11889840,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606384277344,0.7610064744949341,0.3432188928127289,0.3158765435218811,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05926513671875,0.8626445531845093,0.5078188180923462,0.487312376499176,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0598449707031,0.815506100654602,0.4239042699337005,0.3015341758728027,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0595703125,0.836355984210968,0.4603969752788543,0.4426151216030121,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.7290345430374146,0.2986406683921814,1.3778280019760132,289.0592346191406,291.1499938964844,288.83770751953125,287.1034545898437,288.8380432128906,297.10076904296875,289.0527038574219,1.0,0.6807252168655396,1.0,1.0,0.0,1.0,-3.5131494998931885,3.513139486312866,9.937086360878313e-06,2.718582391738892,0.0,0.0,0.0,234.4314880371093,223.0,-672.0863037109375,-0.0,3886.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,298.5873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029140204191207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999969765543937,-0.0999892503023147,0.0,0.0,0.0,0.0,3.729111194610596,0.0,0.0,0.0,0.2773811519145965,4.0,0.0,1.0
11889900,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98486328125,0.7527540922164917,0.3388168811798095,0.3117079436779022,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9838562011719,0.8542845249176025,0.5031394958496094,0.4826897978782654,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9842529296875,0.8075610399246216,0.4198386669158935,0.2985661625862121,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98406982421875,0.8286399841308594,0.4560695588588714,0.4383746683597564,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9853210449219,0.7212876081466675,0.2942951321601867,1.358246088027954,288.9838256835937,291.1499938964844,288.828125,287.1053771972656,288.8284606933594,297.0594177246094,288.9790344238281,1.0,0.676979660987854,1.0,1.0,0.0,1.0,-3.4703381061553955,3.4703285694122314,9.695768312667497e-06,2.6852290630340576,0.0,0.0,0.0,238.6862030029297,223.0,-462.1617736816406,-0.0,3805.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,298.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029143035411834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999970883131027,-0.0999893695116043,0.0,0.0,0.0,0.0,3.72911548614502,0.0,0.0,0.0,0.2773811519145965,4.0,0.0,1.0
11889960,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.631591796875,0.7480630278587341,0.3358293175697326,0.3082937002182007,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.676025390625,0.8497485518455505,0.4998903274536133,0.4788588285446167,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576232910156,0.802992045879364,0.4171282052993774,0.2961341142654419,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6664123535156,0.8243738412857056,0.4530335068702698,0.4348248541355133,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.61181640625,0.7163859605789185,0.2908614575862884,1.340743064880371,289.6771240234375,291.1499938964844,288.8189697265625,287.107177734375,290.0509033203125,297.0303039550781,289.8833312988281,1.0,0.6721689701080322,0.8320677876472473,0.8320677876472473,0.2000000029802322,1.0,-3.433345556259156,2.898911952972412,0.5344336032867432,2.124389410018921,0.0,0.0,0.0,239.2450408935547,211.0,1383.1759033203125,-3684.092529296875,3713.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,299.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17111.4765625,18000.0,0.0,0.0,0.0734427943825721,0.0,0.0,0.0,0.0,1.0,0.0939026400446891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709435492753982,0.1660471707582473,-0.0951036289334297,0.0,6.614094309043139e-05,0.0,0.0,6.1140899658203125,0.0,0.0,0.0,0.2814264595508575,4.0,0.0,1.0
11890020,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.753025472164154,0.3405582308769226,0.3088434636592865,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.8551431894302368,0.504421055316925,0.4791962802410126,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.808651864528656,0.4219582080841064,0.2966887056827545,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22821044921875,0.8293444514274597,0.4571219682693481,0.4350498914718628,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.719711422920227,0.2923788428306579,1.3349554538726809,291.23101806640625,291.1499938964844,288.8099060058594,287.10894775390625,291.7778015136719,297.0642395019531,291.2832946777344,1.0,0.6680258512496948,0.6574183106422424,0.6574183106422424,0.4079999923706054,1.0,-3.428242444992065,2.172481060028076,1.2557613849639893,1.3996282815933228,0.0,0.0,0.0,232.50587463378903,211.0,2159.984375,-1036.61376953125,3657.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,298.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.708984375,18000.0,0.0,0.0,0.053515039384365,0.0,0.0,0.0,0.0,1.0,0.0947988480329513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118743097409605,0.1094830632209777,-0.0976087525486946,0.0,4.819445530301891e-05,0.0,0.0,4.152390956878662,0.0,0.0,0.0,0.2800746560096741,4.0,0.0,1.0
11890080,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0932312011719,0.7674216628074646,0.3476508557796478,0.3135355114936828,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.8701581358909607,0.5115333199501038,0.4840511083602905,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.8229468464851379,0.4290758967399597,0.3003807961940765,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.10906982421875,0.8430948853492737,0.4636255204677582,0.4394278228282928,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0828857421875,0.7308407425880432,0.2961303889751434,1.344238519668579,292.1138916015625,291.1499938964844,288.802001953125,287.1104736328125,293.4344177246094,297.1277770996094,292.2113647460937,1.0,0.6663645505905151,0.4962034225463867,0.4962034225463867,0.6000000238418579,1.0,-3.460524559020996,1.5143535137176514,1.9461711645126345,0.7345590591430664,0.0,0.0,0.0,221.02169799804688,199.0,2526.3486328125,-0.0,3667.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,298.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18246.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959253460168838,0.0,-0.0,-0.0,0.0,0.0,0.0,5.7952907809522e-05,0.0980149656534195,-0.097957007586956,0.0,0.0,0.0,0.0,3.703490018844605,0.0,0.0,0.0,0.2788853049278259,4.0,0.0,1.0
11890140,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.72662353515625,0.7947118878364563,0.3607341945171356,0.3223911821842193,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.8984597325325012,0.5246405005455017,0.4933645129203796,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7388610839844,0.8484131097793579,0.4418607950210571,0.307160884141922,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.74273681640625,0.8693605065345764,0.4757174849510193,0.4479334652423858,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.71490478515625,0.7524061799049377,0.3042179644107818,1.3684834241867063,293.747802734375,291.1499938964844,288.7931213378906,287.1121520996094,295.24151611328125,297.25555419921875,293.8477478027344,1.0,0.6672762036323547,0.3028013706207275,0.3028013706207275,0.8303335309028625,1.0,-3.529829978942871,0.8223040699958801,2.707525968551636,0.0264837965369224,0.0,0.0,0.0,204.17236328125,199.0,3226.675537109375,-0.0,3740.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,298.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18152.16015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961888581514358,0.0,-0.0,-0.0,0.0,0.0,0.0,8.259183232439682e-06,0.0978119969367981,-0.0978037416934967,0.0,0.0,0.0,0.0,3.676741361618042,0.0,0.0,0.0,0.2782081365585327,4.0,0.0,1.0
11890200,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5309143066406,0.8235124945640564,0.3730292916297912,0.3316598534584045,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5373840332031,0.9323168992996216,0.5370078086853027,0.503113865852356,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.53472900390625,0.8775713443756104,0.4538047313690185,0.3141439259052276,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5359191894531,0.8993610739707947,0.4872299432754516,0.4569240808486938,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5268859863281,0.7779585719108582,0.3125747144222259,1.3973621129989624,294.5375366210937,291.1499938964844,288.7870483398437,287.11328125,295.44403076171875,297.380126953125,294.5686340332031,1.0,0.6705520749092102,0.1603390276432037,0.1603390276432037,1.0,1.0,-3.6065986156463614,0.3927105069160461,3.213888168334961,-0.4207511842250824,0.0,0.0,0.0,189.54812622070312,187.0,2739.984130859375,-0.0,3849.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,298.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.31640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0963819473981857,0.0,-0.0,-0.0,0.0,0.0,0.0,7.78628782427404e-06,0.0977617502212524,-0.0977539643645286,0.0,0.0,0.0,0.0,3.6656334400177,0.0,0.0,0.0,0.2778834402561188,4.0,0.0,1.0
11890260,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3832092285156,0.8984610438346863,0.3976094722747803,0.3542894721031189,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3719177246094,0.9990000128746032,0.5625160932540894,0.5125955939292908,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3762512207031,0.9622292518615724,0.47817263007164,0.3313784599304199,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3740234375,0.9828872680664062,0.5113539695739746,0.4797422587871551,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3912048339844,0.8464958667755127,0.3324179947376251,1.481263279914856,294.37066650390625,291.1499938964844,288.7742919921875,287.1156005859375,293.9913635253906,297.6041564941406,294.3063659667969,1.0,0.6827337145805359,0.4962034225463867,0.4962034225463867,0.6000000238418579,1.0,-3.793659925460816,1.573696255683899,2.219963550567627,0.7191025614738464,0.0,0.0,0.0,164.35679626464844,205.0,157.5497589111328,-0.0,4180.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,298.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0968305543065071,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73860483604949e-06,0.0977678224444389,-0.0977600812911987,0.0,0.0,0.0,0.0,3.6536033153533936,0.0,0.0,0.0,0.2774572670459747,4.0,0.0,1.0
11890320,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3832092285156,0.8984610438346863,0.3976094722747803,0.3542894721031189,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3719177246094,0.9990000128746032,0.5625160932540894,0.5125955939292908,297.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3762512207031,0.9622292518615724,0.47817263007164,0.3313784599304199,297.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3740234375,0.9828872680664062,0.5113539695739746,0.4797422587871551,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3912048339844,0.8464958667755127,0.3324179947376251,1.481263279914856,294.37066650390625,291.1499938964844,288.7742919921875,287.1156005859375,293.9913635253906,297.6041564941406,294.3063659667969,1.0,0.6827337145805359,0.4962034225463867,0.4962034225463867,0.6000000238418579,1.0,-3.793659925460816,1.573696255683899,2.219963550567627,0.7191025614738464,0.0,0.0,0.0,164.35679626464844,205.0,157.5497589111328,-0.0,4180.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,298.30859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0968305543065071,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73860483604949e-06,0.0977678224444389,-0.0977600812911987,0.0,0.0,0.0,0.0,3.6536033153533936,0.0,0.0,0.0,0.2774572670459747,4.0,0.0,1.0
11890380,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.709716796875,0.9013689160346984,0.3985337316989898,0.361505776643753,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6932067871094,0.9990000128746032,0.567206621170044,0.5181415677070618,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6992492675781,0.9649698138237,0.480767011642456,0.3377695381641388,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69586181640625,0.985236883163452,0.5148658156394958,0.4890076816082001,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7209777832031,0.8525028824806213,0.3389541208744049,1.530562162399292,291.69061279296875,291.1499938964844,288.7640075683594,287.117431640625,290.45654296875,297.56011962890625,291.595947265625,1.0,0.6999787092208862,0.8320677876472473,0.8320677876472473,0.2000000029802322,1.0,-3.888114452362061,3.161039590835572,0.7270747423171997,2.2818307876586914,0.0,0.0,0.0,171.44126892089844,223.0,-2651.12109375,-0.0,4498.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.097259446978569,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727177035121713e-06,0.0978597253561019,-0.0978519991040229,0.0,0.0,0.0,0.0,3.651756763458252,0.0,0.0,0.0,0.2772812247276306,4.0,0.0,1.0
11890440,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.709716796875,0.9013689160346984,0.3985337316989898,0.361505776643753,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6932067871094,0.9990000128746032,0.567206621170044,0.5181415677070618,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6992492675781,0.9649698138237,0.480767011642456,0.3377695381641388,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69586181640625,0.985236883163452,0.5148658156394958,0.4890076816082001,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7209777832031,0.8525028824806213,0.3389541208744049,1.530562162399292,291.69061279296875,291.1499938964844,288.7640075683594,287.117431640625,290.45654296875,297.56011962890625,291.595947265625,1.0,0.6999787092208862,0.8320677876472473,0.8320677876472473,0.2000000029802322,1.0,-3.888114452362061,3.161039590835572,0.7270747423171997,2.2818307876586914,0.0,0.0,0.0,171.44126892089844,223.0,-2651.12109375,-0.0,4498.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.097259446978569,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727177035121713e-06,0.0978597253561019,-0.0978519991040229,0.0,0.0,0.0,0.0,3.651756763458252,0.0,0.0,0.0,0.2772812247276306,4.0,0.0,1.0
11890500,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.96075439453125,0.8713933825492859,0.3887346088886261,0.3563910722732544,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9423217773437,0.9861483573913574,0.5585159063339233,0.5340478420257568,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.95001220703125,0.9321978688240052,0.4725237488746643,0.3347061574459076,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9466552734375,0.9565696120262146,0.5072444081306458,0.4854106307029724,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8292046189308167,0.3347207307815552,1.5261774063110352,289.9413452148437,291.1499938964844,288.75982666015625,287.1181640625,288.7602844238281,297.4485168457031,289.8660583496094,1.0,0.7066391110420227,1.0,1.0,0.0,1.0,-3.887937545776367,3.8878798484802246,5.778275954071432e-05,3.009425640106201,0.0,0.0,0.0,185.6382598876953,223.0,-3535.970458984375,-0.0,4599.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974645689129829,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72419025452109e-06,0.0979193449020385,-0.0979116261005401,0.0,0.0,0.0,0.0,3.652621269226074,0.0,0.0,0.0,0.2772389352321625,4.0,0.0,1.0
11890560,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4759521484375,0.8263594508171082,0.3758519291877746,0.3467049300670624,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.9354939460754396,0.5463322997093201,0.5247166156768799,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.8808428645133972,0.4612756371498108,0.3283443748950958,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4731140136719,0.9025980234146118,0.4964448809623718,0.4773449003696441,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4778137207031,0.7885996699333191,0.327116310596466,1.5032174587249756,289.4720764160156,291.1499938964844,288.7563781738281,287.1187744140625,288.7565002441406,297.3270263671875,289.4539794921875,1.0,0.7082536816596985,1.0,1.0,0.0,1.0,-3.820255994796753,3.820244312286377,1.175328634417383e-05,2.957218647003174,0.0,0.0,0.0,209.11541748046875,241.0,-2421.287109375,-0.0,4557.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0976631194353103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722225745965261e-06,0.0979829654097557,-0.0979752391576767,0.0,0.0,0.0,0.0,3.6541144847869873,0.0,0.0,0.0,0.2772137224674225,4.0,0.0,1.0
11890620,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0905456542969,0.7707722783088684,0.3574760258197784,0.3297783136367798,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.8728939294815063,0.5277978181838989,0.5072691440582275,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08941650390625,0.8268431425094604,0.4444175362586975,0.3166386783123016,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08905029296875,0.8463291525840759,0.479585736989975,0.461752325296402,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.7389731407165527,0.3131096959114074,1.4464751482009888,289.08856201171875,291.1499938964844,288.7516174316406,287.1195983886719,288.751708984375,297.1569519042969,289.0795593261719,1.0,0.7061108350753784,1.0,1.0,0.0,1.0,-3.6777167320251465,3.677705764770508,1.0890536032093223e-05,2.846165657043457,0.0,0.0,0.0,243.8080444335937,229.0,-1090.025390625,-0.0,4378.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0980403199791908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720094799879007e-06,0.0981141030788421,-0.0981063842773437,0.0,0.0,0.0,0.0,3.6580889225006095,0.0,0.0,0.0,0.2771930396556854,4.0,0.0,1.0
