time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890680,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0905456542969,0.7707722783088684,0.3574760258197784,0.3297783136367798,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0886535644531,0.8728939294815063,0.5277978181838989,0.5072691440582275,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.08941650390625,0.8268431425094604,0.4444175362586975,0.3166386783123016,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08905029296875,0.8463291525840759,0.479585736989975,0.461752325296402,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.7389731407165527,0.3131096959114074,1.4464751482009888,289.08856201171875,291.1499938964844,288.7516174316406,287.1195983886719,288.751708984375,297.1569519042969,289.0795593261719,1.0,0.7061108350753784,1.0,1.0,0.0,1.0,-3.6777167320251465,3.677705764770508,1.0890536032093223e-05,2.846165657043457,0.0,0.0,0.0,243.8080444335937,229.0,-1090.025390625,-0.0,4378.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.00390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0980403199791908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720094799879007e-06,0.0981141030788421,-0.0981063842773437,0.0,0.0,0.0,0.0,3.6580889225006095,0.0,0.0,0.0,0.2771930396556854,4.0,0.0,1.0
11890740,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94976806640625,0.7559111714363098,0.3490290641784668,0.3216198682785034,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9486389160156,0.8580099940299988,0.5187850594520569,0.4982418715953827,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490661621094,0.8132455945014954,0.4363798797130584,0.3106730878353119,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9488525390625,0.8326207399368286,0.4712264239788055,0.4534480273723602,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9502868652344,0.7256087064743042,0.3051108419895172,1.4102563858032229,288.9485778808594,291.1499938964844,288.7501525878906,287.1198425292969,288.75018310546875,297.0752258300781,288.94305419921875,1.0,0.6985031962394714,1.0,1.0,0.0,1.0,-3.596266508102417,3.596256256103516,1.041224368236726e-05,2.7826852798461914,0.0,0.0,0.0,250.56423950195312,229.0,-624.3399047851562,-0.0,4200.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982893779873848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719385394011624e-06,0.0982052236795425,-0.0981975048780441,0.0,0.0,0.0,0.0,3.661211252212525,0.0,0.0,0.0,0.2771912217140198,4.0,0.0,1.0
11890800,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9092712402344,0.75267094373703,0.3461921215057373,0.318819135427475,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9083251953125,0.8549635410308838,0.5157111883163452,0.4950774013996124,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90869140625,0.8102911114692688,0.4336794316768646,0.3086041510105133,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.8297709822654724,0.4683543741703033,0.4505028426647186,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.90966796875,0.7223743796348572,0.3021842539310455,1.3964086771011353,288.9082946777344,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0477600097656,288.9038391113281,1.0,0.6947163343429565,1.0,1.0,0.0,1.0,-3.5663859844207764,3.566375732421875,1.023940603772644e-05,2.759373426437378,0.0,0.0,0.0,250.61671447753903,217.0,-492.9241333007813,-0.0,4121.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0983915627002716,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0982432663440704,-0.098235547542572,0.0,0.0,0.0,0.0,3.662564039230346,0.0,0.0,0.0,0.2771921753883362,4.0,0.0,1.0
11890860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566345214844,0.7515332698822021,0.3437974452972412,0.3133862018585205,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757080078125,0.8548408150672913,0.5126797556877136,0.4887155890464782,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.8102105259895325,0.4316847920417785,0.3046806156635284,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47174072265625,0.8295218348503113,0.4653995633125305,0.4444800615310669,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44793701171875,0.7196875810623169,0.2972111701965332,1.3628100156784058,290.4761047363281,291.1499938964844,288.75,287.119873046875,291.51025390625,297.0148620605469,290.562744140625,1.0,0.6815858483314514,0.94843727350235,0.94843727350235,0.4000000059604645,1.0,-3.4996776580810547,2.311218500137329,1.188459038734436,1.522397756576538,0.0,0.0,0.0,242.4170684814453,205.0,1794.0814208984375,-0.0,3891.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987181439995765,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718829692748841e-06,0.0983665287494659,-0.0983588099479675,0.0,0.0,0.0,0.0,3.66706657409668,0.0,0.0,0.0,0.2771994471549988,4.0,0.0,1.0
11890920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566345214844,0.7515332698822021,0.3437974452972412,0.3133862018585205,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757080078125,0.8548408150672913,0.5126797556877136,0.4887155890464782,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.8102105259895325,0.4316847920417785,0.3046806156635284,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.47174072265625,0.8295218348503113,0.4653995633125305,0.4444800615310669,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.44793701171875,0.7196875810623169,0.2972111701965332,1.3628100156784058,290.4761047363281,291.1499938964844,288.75,287.119873046875,291.51025390625,297.0148620605469,290.562744140625,1.0,0.6815858483314514,0.94843727350235,0.94843727350235,0.4000000059604645,1.0,-3.4996776580810547,2.311218500137329,1.188459038734436,1.522397756576538,0.0,0.0,0.0,242.4170684814453,205.0,1794.0814208984375,-0.0,3891.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987181439995765,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718829692748841e-06,0.0983665287494659,-0.0983588099479675,0.0,0.0,0.0,0.0,3.66706657409668,0.0,0.0,0.0,0.2771994471549988,4.0,0.0,1.0
11890980,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.7845553755760193,0.3586744368076324,0.3224373459815979,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4014892578125,0.8898134231567383,0.5275901556015015,0.498069167137146,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985290527344,0.8424343466758728,0.4468377232551574,0.3119472563266754,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3998413085937,0.8617006540298462,0.4790836870670318,0.452923059463501,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895874023437,0.7453389167785645,0.3050481677055359,1.3796021938323977,292.401611328125,291.1499938964844,288.75,287.119873046875,293.1716613769531,297.14703369140625,292.4364013671875,1.0,0.6760563254356384,0.8968745470046997,0.8968745470046997,0.800000011920929,1.0,-3.5607478618621826,1.6842502355575562,1.8764976263046265,0.8810105323791504,0.0,0.0,0.0,215.39572143554688,193.0,2132.6796875,-0.0,3879.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990215167403221,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718696906522382e-06,0.0984824895858764,-0.098474770784378,0.0,0.0,0.0,0.0,3.671401500701904,0.0,0.0,0.0,0.2772097289562225,4.0,0.0,1.0
11891040,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.39373779296875,0.7845553755760193,0.3586744368076324,0.3224373459815979,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4014892578125,0.8898134231567383,0.5275901556015015,0.498069167137146,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3985290527344,0.8424343466758728,0.4468377232551574,0.3119472563266754,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3998413085937,0.8617006540298462,0.4790836870670318,0.452923059463501,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895874023437,0.7453389167785645,0.3050481677055359,1.3796021938323977,292.401611328125,291.1499938964844,288.75,287.119873046875,293.1716613769531,297.14703369140625,292.4364013671875,1.0,0.6760563254356384,0.8968745470046997,0.8968745470046997,0.800000011920929,1.0,-3.5607478618621826,1.6842502355575562,1.8764976263046265,0.8810105323791504,0.0,0.0,0.0,215.39572143554688,193.0,2132.6796875,-0.0,3879.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990215167403221,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718696906522382e-06,0.0984824895858764,-0.098474770784378,0.0,0.0,0.0,0.0,3.671401500701904,0.0,0.0,0.0,0.2772097289562225,4.0,0.0,1.0
11891100,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7685241699219,0.8096111416816711,0.3675229549407959,0.3297181129455566,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7725830078125,0.9171482920646667,0.5366153717041016,0.5058215856552124,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7710266113281,0.8668033480644226,0.4556632041931152,0.3176041543483734,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7716979980469,0.8868597149848938,0.4874875843524933,0.4600575566291809,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7662353515625,0.7662235498428345,0.3108817934989929,1.4008989334106443,292.77264404296875,291.1499938964844,288.75,287.119873046875,293.3075561523437,297.2352294921875,292.7917785644531,1.0,0.6766588091850281,0.8710931539535522,0.8710931539535522,1.0,1.0,-3.6198227405548096,1.6758238077163696,1.94399893283844,0.8592143058776855,0.0,0.0,0.0,200.91549682617188,193.0,1602.309326171875,-0.0,3942.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581359863281,298.3114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991649776697158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718673259660136e-06,0.0985376164317131,-0.0985298976302146,0.0,0.0,0.0,0.0,3.673480749130249,0.0,0.0,0.0,0.2772152423858642,4.0,0.0,1.0
11891160,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9610595703125,0.833391547203064,0.375415176153183,0.336637407541275,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.962646484375,0.9479304552078248,0.5448204278945923,0.5133056640625,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9620361328125,0.8930614590644836,0.4636100828647613,0.3229812383651733,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9622802734375,0.9141122102737428,0.4952233433723449,0.4670377075672149,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9601135253906,0.7893354296684265,0.3167338073253631,1.4241864681243896,292.9626770019531,291.1499938964844,288.75,287.119873046875,293.283203125,297.31182861328125,292.9700622558594,1.0,0.6785745024681091,0.8968745470046997,0.8968745470046997,0.800000011920929,1.0,-3.6800386905670166,1.7341057062149048,1.945932984352112,0.9040396213531494,0.0,0.0,0.0,188.531982421875,181.0,1090.1942138671875,-0.0,4022.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0993032157421112,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71866507420782e-06,0.0985908582806587,-0.0985831394791603,0.0,0.0,0.0,0.0,3.675495862960816,0.0,0.0,0.0,0.2772208154201507,4.0,0.0,1.0
11891220,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117736816406,0.8611875176429749,0.3829713761806488,0.3436523675918579,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.908203125,0.9794747829437256,0.5529009699821472,0.5210883617401123,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9096374511719,0.9258534908294678,0.4714174270629883,0.3285368382930755,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9090270996094,0.9489993453025818,0.5029557347297668,0.4744080603122711,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.913818359375,0.8165594339370728,0.3231168687343597,1.4513698816299438,292.9080810546875,291.1499938964844,288.75,287.119873046875,292.8493957519531,297.3783569335937,292.88848876953125,1.0,0.6817591190338135,0.927812159061432,0.927812159061432,0.5600000023841858,1.0,-3.7461230754852295,1.9775102138519287,1.7686127424240112,1.1325695514678955,0.0,0.0,0.0,176.73167419433594,181.0,370.9476013183594,-0.0,4125.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994624495506286,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718667802691925e-06,0.0986523032188415,-0.0986445844173431,0.0,0.0,0.0,0.0,3.6778273582458496,0.0,0.0,0.0,0.2772274315357208,4.0,0.0,1.0
11891280,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.45751953125,0.8779552578926086,0.3858641982078552,0.3470472693443298,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.446533203125,0.9944766759872437,0.5562344193458557,0.5250133275985718,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4508361816406,0.9460910558700562,0.4746364951133728,0.3313362002372741,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4490051269531,0.9677510857582092,0.5062422156333923,0.478196382522583,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4639892578125,0.8315558433532715,0.326228380203247,1.466846227645874,292.44610595703125,291.1499938964844,288.75,287.119873046875,291.9381103515625,297.3978576660156,292.3892822265625,1.0,0.6838950514793396,0.94843727350235,0.94843727350235,0.4000000059604645,1.0,-3.781518697738648,2.4067652225494385,1.374753475189209,1.5533981323242188,0.0,0.0,0.0,170.9591064453125,184.0,-491.7032165527344,-0.0,4188.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0995647236704826,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718674169154838e-06,0.0986918285489082,-0.0986841097474098,0.0,0.0,0.0,0.0,3.6793291568756095,0.0,0.0,0.0,0.2772317826747894,4.0,0.0,1.0
11891340,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7710266113281,0.8682435750961304,0.3778636157512665,0.3452880382537842,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.9868960976600648,0.5497650504112244,0.524452805519104,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7597045898437,0.935640513896942,0.4683740735054016,0.3309286832809448,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7567443847656,0.9585357308387756,0.5007280707359314,0.4781532287597656,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.8258768320083618,0.3240852952003479,1.4754456281661987,289.7521667480469,291.1499938964844,288.75,287.119873046875,288.7503356933594,297.302001953125,289.6802978515625,1.0,0.6884561777114868,1.0,1.0,0.0,1.0,-3.78878402709961,3.788729190826416,5.483964196173474e-05,2.9315755367279053,0.0,0.0,0.0,177.01869201660156,187.0,-2826.516845703125,-0.0,4259.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998074561357498,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718700544501189e-06,0.0987857431173324,-0.098778024315834,0.0,0.0,0.0,0.0,3.682903528213501,0.0,0.0,0.0,0.2772423028945923,4.0,0.0,1.0
11891400,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7710266113281,0.8682435750961304,0.3778636157512665,0.3452880382537842,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.9868960976600648,0.5497650504112244,0.524452805519104,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7597045898437,0.935640513896942,0.4683740735054016,0.3309286832809448,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7567443847656,0.9585357308387756,0.5007280707359314,0.4781532287597656,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.8258768320083618,0.3240852952003479,1.4754456281661987,289.7521667480469,291.1499938964844,288.75,287.119873046875,288.7503356933594,297.302001953125,289.6802978515625,1.0,0.6884561777114868,1.0,1.0,0.0,1.0,-3.78878402709961,3.788729190826416,5.483964196173474e-05,2.9315755367279053,0.0,0.0,0.0,177.01869201660156,187.0,-2826.516845703125,-0.0,4259.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998074561357498,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718700544501189e-06,0.0987857431173324,-0.098778024315834,0.0,0.0,0.0,0.0,3.682903528213501,0.0,0.0,0.0,0.2772423028945923,4.0,0.0,1.0
11891460,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.8177503943443298,0.359461635351181,0.329937994480133,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553039550781,0.9306961297988892,0.5322880148887634,0.5095646977424622,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561279296875,0.8784186244010925,0.4519339501857757,0.3205080926418304,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15576171875,0.8992380499839783,0.4847060739994049,0.4646726250648498,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.7800014615058899,0.3123709261417389,1.4326157569885254,289.1552124023437,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1423645019531,289.14459228515625,1.0,0.6826648712158203,1.0,1.0,0.0,1.0,-3.672157287597656,3.6721465587615967,1.085822623281274e-05,2.842069149017334,0.0,0.0,0.0,198.1477966308593,190.0,-1312.01513671875,-0.0,4076.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100032739341259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718732376815751e-06,0.0988730415701866,-0.0988653227686882,0.0,0.0,0.0,0.0,3.686229705810547,0.0,0.0,0.0,0.2772521674633026,4.0,0.0,1.0
11891520,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.8177503943443298,0.359461635351181,0.329937994480133,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1553039550781,0.9306961297988892,0.5322880148887634,0.5095646977424622,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561279296875,0.8784186244010925,0.4519339501857757,0.3205080926418304,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15576171875,0.8992380499839783,0.4847060739994049,0.4646726250648498,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.7800014615058899,0.3123709261417389,1.4326157569885254,289.1552124023437,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1423645019531,289.14459228515625,1.0,0.6826648712158203,1.0,1.0,0.0,1.0,-3.672157287597656,3.6721465587615967,1.085822623281274e-05,2.842069149017334,0.0,0.0,0.0,198.1477966308593,190.0,-1312.01513671875,-0.0,4076.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100032739341259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718732376815751e-06,0.0988730415701866,-0.0988653227686882,0.0,0.0,0.0,0.0,3.686229705810547,0.0,0.0,0.0,0.2772521674633026,4.0,0.0,1.0
11891580,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9963073730469,0.7984538078308105,0.3511622250080108,0.3219397068023681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.994873046875,0.9081655144691468,0.5237602591514587,0.5011438727378845,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.8594261407852173,0.4441645741462707,0.314809113740921,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.8796690702438354,0.4767641425132751,0.4568897485733032,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9969482421875,0.7622610926628113,0.3056116998195648,1.4027701616287231,288.9948425292969,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0722045898437,288.9881896972656,1.0,0.6767705082893372,1.0,1.0,0.0,1.0,-3.6002449989318848,3.6002345085144043,1.043604061123915e-05,2.7860300540924072,0.0,0.0,0.0,205.416244506836,190.0,-773.9354248046875,-0.0,3933.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100173607468605,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718754204688594e-06,0.0989276841282844,-0.098919965326786,0.0,0.0,0.0,0.0,3.688312292098999,0.0,0.0,0.0,0.2772583961486816,4.0,0.0,1.0
11891640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9411926269531,0.7917453050613403,0.3478671610355377,0.3187530636787414,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9400634765625,0.9012736082077026,0.5202651619911194,0.4976485669612884,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9404602050781,0.8532524108886719,0.4410323798656463,0.3124804496765136,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9402770996094,0.8731966614723206,0.4734877645969391,0.4536294341087341,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416809082031,0.7561845779418945,0.302620381116867,1.3891668319702148,288.9400329589844,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0443420410156,288.9347839355469,1.0,0.6737409830093384,1.0,1.0,0.0,1.0,-3.569103717803955,3.5690934658050537,1.0255785127810668e-05,2.7617523670196533,0.0,0.0,0.0,207.460693359375,193.0,-594.08642578125,-0.0,3865.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,298.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002418026328086,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718765118625015e-06,0.0989541485905647,-0.0989464297890663,0.0,0.0,0.0,0.0,3.689321517944336,0.0,0.0,0.0,0.2772614061832428,4.0,0.0,1.0
11891700,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336486816406,0.7844340801239014,0.3441856503486633,0.3148089647293091,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.35699462890625,0.8940133452415466,0.5162624716758728,0.4932267665863037,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485717773437,0.8466970920562744,0.4375461041927337,0.3095779716968536,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.35235595703125,0.8662536144256592,0.4697130918502807,0.4494839608669281,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231506347656,0.7494098544120789,0.2988946735858917,1.370855450630188,289.357421875,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.01251220703125,289.4491882324219,1.0,0.6693754196166992,1.0,1.0,0.0,1.0,-3.5285086631774902,3.528498649597168,1.0022999958891887e-05,2.730044364929199,0.0,0.0,0.035254031419754,209.16574096679688,193.0,527.3718872070312,-3951.056884765625,3773.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1076965332031,298.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17090.25,18000.0,0.0,0.0,0.0783134773373603,0.0,0.0,0.0,0.0,1.0,0.0910848602652549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072474755346775,0.1665009409189224,-0.0940261930227279,0.0,7.052737782942131e-05,0.0,0.0,6.127282619476318,0.0,0.0,0.0,0.2814235985279083,4.0,0.0,1.0
11891760,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00506591796875,0.7828077673912048,0.3443396091461181,0.3133231699466705,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.028564453125,0.8924563527107239,0.5161563754081726,0.4913866519927978,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.8454416990280151,0.4379003345966339,0.308555006980896,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02374267578125,0.8647249341011047,0.4695339202880859,0.4477055966854095,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949645996094,0.7471964955329895,0.297679990530014,1.3600143194198608,290.0289306640625,291.1499938964844,288.75,287.119873046875,290.0098571777344,297.0100402832031,290.1461486816406,1.0,0.6659745573997498,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-3.508020639419556,2.95290470123291,0.555115818977356,2.160930871963501,0.0,0.0,0.0444930270314216,208.03765869140625,196.0,1331.8712158203125,-3906.7919921875,3711.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306396484375,300.52783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17332.5859375,18000.0,0.0,0.0,0.1051915735006332,0.0,0.0,0.0,0.0,1.0,0.0837532952427864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792232751846313,0.1713185906410217,-0.0920953229069709,0.0,9.473319369135424e-05,0.0,0.0,6.412655830383301,0.0,0.0,0.0,0.2839599251747131,4.0,0.0,1.0
11891820,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.521728515625,0.8068515658378601,0.3580237925052643,0.3209311068058014,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.54156494140625,0.9184257984161376,0.5298536419868469,0.4992086589336395,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.53436279296875,0.8691067695617676,0.4520682692527771,0.3148060739040375,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5374450683594,0.8884615302085876,0.4821087419986725,0.4547913670539856,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5118408203125,0.7656577229499817,0.3048922121524811,1.374536633491516,292.5418395996094,291.1499938964844,288.75,287.119873046875,293.9600830078125,297.1272888183594,292.6395263671875,1.0,0.6662003397941589,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.559886693954468,1.3178596496582031,2.2420270442962646,0.515767514705658,0.0,0.0,0.0,194.2583923339844,199.0,2753.195556640625,-0.0,3755.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,299.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18531.18359375,18000.0,0.0,0.0,0.0014462476829066,0.0,0.0,0.0,0.0,1.0,0.0841051638126373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004266689356882,0.0946888178586959,-0.0942621454596519,0.0,1.3024584859522292e-06,0.0,0.0,3.6314351558685294,0.0,0.0,0.0,0.2804987728595733,4.0,0.0,1.0
11891880,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.521728515625,0.8068515658378601,0.3580237925052643,0.3209311068058014,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.54156494140625,0.9184257984161376,0.5298536419868469,0.4992086589336395,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.53436279296875,0.8691067695617676,0.4520682692527771,0.3148060739040375,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5374450683594,0.8884615302085876,0.4821087419986725,0.4547913670539856,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5118408203125,0.7656577229499817,0.3048922121524811,1.374536633491516,292.5418395996094,291.1499938964844,288.75,287.119873046875,293.9600830078125,297.1272888183594,292.6395263671875,1.0,0.6662003397941589,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.559886693954468,1.3178596496582031,2.2420270442962646,0.515767514705658,0.0,0.0,0.0,194.2583923339844,199.0,2753.195556640625,-0.0,3755.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,299.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18531.18359375,18000.0,0.0,0.0,0.0014462476829066,0.0,0.0,0.0,0.0,1.0,0.0841051638126373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004266689356882,0.0946888178586959,-0.0942621454596519,0.0,1.3024584859522292e-06,0.0,0.0,3.6314351558685294,0.0,0.0,0.0,0.2804987728595733,4.0,0.0,1.0
11891940,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.51031494140625,0.852583646774292,0.3799405395984649,0.3369576930999756,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5165710449219,0.973340630531311,0.5520328879356384,0.5162137150764465,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.5143127441406,0.9205090999603271,0.4738511741161346,0.3272642195224762,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5152282714844,0.9421371221542358,0.502710223197937,0.4704785048961639,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,294.50665283203125,0.8085882067680359,0.3193897306919098,1.4236791133880615,294.5166931152344,291.1499938964844,288.75,287.119873046875,295.4105834960937,297.34576416015625,294.5465087890625,1.0,0.6758893132209778,0.0818743482232093,0.0818743482232093,0.9181256294250488,1.0,-3.69245982170105,0.0464861281216144,3.645973682403565,-0.7857094407081604,0.0,0.0,0.0,175.5685272216797,199.0,2770.960693359375,-0.0,3990.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18272.73046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0851088017225265,0.0,-0.0,-0.0,0.0,0.0,0.0,8.224526936828624e-06,0.0939737036824226,-0.0939654782414436,0.0,0.0,0.0,0.0,3.55340576171875,0.0,0.0,0.0,0.2786380350589752,4.0,0.0,1.0
11892000,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.6790466308594,0.8683827519416809,0.3858307003974914,0.3420671820640564,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.684326171875,0.9881183505058287,0.5580564737319946,0.5216574668884277,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6824035644531,0.9394816756248474,0.479695588350296,0.3311910927295685,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6831970214844,0.9600106477737428,0.5083680748939514,0.4755461812019348,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6758728027344,0.8223373889923096,0.3237062096595764,1.4409608840942385,294.6844482421875,291.1499938964844,288.75,287.119873046875,295.4560546875,297.4048767089844,294.71026611328125,1.0,0.6797201633453369,0.0,0.0,1.0,1.0,-3.736770868301392,3.544439823599532e-05,3.7367353439331055,-0.8422443270683289,0.0,0.0,0.0,170.914306640625,202.0,2416.8115234375,-0.0,4079.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18229.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0853581055998802,0.0,-0.0,-0.0,0.0,0.0,0.0,7.901529897935688e-06,0.0939525589346885,-0.0939446613192558,0.0,0.0,0.0,0.0,3.544180631637573,0.0,0.0,0.0,0.2783324122428894,4.0,0.0,1.0
11892060,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1680603027344,0.9132282137870787,0.4085802137851715,0.3629333972930908,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.16680908203125,0.9990000128746032,0.5823304057121277,0.5016413331031799,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1671142578125,0.983369767665863,0.5025258660316467,0.3473547995090484,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1668395996094,0.9977467060089112,0.5308263301849365,0.4968810975551605,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16864013671875,0.8598711490631104,0.3422874212265014,1.521375060081482,295.1663818359375,291.1499938964844,288.75,287.119873046875,295.1479797363281,297.6137084960937,295.1449279785156,1.0,0.6961067914962769,0.3542240262031555,0.3542240262031555,0.6457759737968445,1.0,-3.880029201507568,1.106135010719299,2.7738940715789795,0.2320924550294876,0.0,0.0,0.0,165.6004638671875,202.0,1130.62353515625,-0.0,4435.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.705078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0864185690879821,0.0,-0.0,-0.0,0.0,0.0,0.0,7.765120244584978e-06,0.0940258800983429,-0.0940181165933609,0.0,0.0,0.0,0.0,3.523409128189087,0.0,0.0,0.0,0.2774885892868042,4.0,0.0,1.0
11892120,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0198059082031,0.917641282081604,0.4110577404499054,0.3653855919837951,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0112609863281,0.9990000128746032,0.5851647853851318,0.4986790120601654,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0129089355469,0.9865535497665404,0.5050538182258606,0.3492766320705414,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0113220214844,0.9990000128746032,0.533351480960846,0.4980932176113128,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0264892578125,0.8635128140449524,0.3445598483085632,1.531849026679993,295.008544921875,291.1499938964844,288.75,287.119873046875,294.6781921386719,297.6341857910156,294.9426574707031,1.0,0.6982003450393677,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.89557695388794,1.3244844675064087,2.571092367172241,0.4471076428890228,0.0,0.0,0.0,165.65185546875,222.0,619.4105834960938,-0.0,4479.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.529296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0865527465939521,0.0,-0.0,-0.0,0.0,0.0,0.0,7.760684638924431e-06,0.0940488055348396,-0.0940410420298576,0.0,0.0,0.0,0.0,3.522319793701172,0.0,0.0,0.0,0.2774200737476349,4.0,0.0,1.0
11892180,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.17742919921875,0.9202162027359008,0.4141784608364105,0.3748653829097748,297.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16259765625,0.9990000128746032,0.5928757786750793,0.507912278175354,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.98768812417984,0.509460985660553,0.3572291731834411,297.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.16259765625,0.9990000128746032,0.5390763878822327,0.5078394412994385,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1894836425781,0.868635356426239,0.3526483178138733,1.5881375074386597,292.15728759765625,291.1499938964844,288.75,287.119873046875,290.882568359375,297.619873046875,292.05596923828125,1.0,0.7182908654212952,0.7542240023612976,0.7542240023612976,0.2457759827375412,1.0,-4.007196426391602,3.066823482513428,0.9403727650642396,2.161489486694336,0.0,0.0,0.0,174.69345092773438,222.0,-2750.271484375,-0.0,4874.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0875638350844383,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73788724472979e-06,0.0942830294370651,-0.0942752957344055,0.0,0.0,0.0,0.0,3.5209784507751465,0.0,0.0,0.0,0.2770746946334839,4.0,0.0,1.0
11892240,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8021850585937,0.916186273097992,0.4125950932502746,0.374356746673584,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872619628906,0.9990000128746032,0.5919584631919861,0.5130431056022644,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7902526855469,0.9847414493560792,0.5081578493118286,0.3569892942905426,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7874450683594,0.9988982677459716,0.5379464626312256,0.5106379985809326,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136901855469,0.8660736680030823,0.3523333072662353,1.590065360069275,291.7825012207031,290.6499938964844,288.75,287.119873046875,290.48260498046875,297.5987854003906,291.68475341796875,1.0,0.7208448648452759,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-4.018199443817139,3.2528860569000244,0.7653132677078247,2.3447928428649902,0.0,0.0,0.0,176.84129333496094,240.0,-2963.0048828125,-0.0,4924.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.080078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0876907482743263,0.0,-0.0,-0.0,0.0,0.0,0.0,7.735995495750103e-06,0.0943183228373527,-0.0943105816841125,0.0,0.0,0.0,0.0,3.5214641094207764,0.0,0.0,0.0,0.2770476341247558,4.0,0.0,1.0
11892300,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9711303710937,0.887132465839386,0.4013538956642151,0.3681572377681732,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9532775878906,0.9990000128746032,0.5824985504150391,0.5526977777481079,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595642089844,0.9582056999206544,0.4984111785888672,0.3530492782592773,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569091796875,0.9765671491622924,0.5289241075515747,0.5062261819839478,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98150634765625,0.8442310094833374,0.3475027680397033,1.58384370803833,289.9519348144531,290.6499938964844,288.75,287.119873046875,288.7503356933594,297.4764404296875,289.8785705566406,1.0,0.7303425669670105,1.0,1.0,0.0,1.0,-4.041064262390137,4.041001796722412,6.240944640012458e-05,3.126274347305298,0.0,0.0,0.0,190.2370147705078,240.0,-3794.82763671875,-0.0,5095.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,299.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.076171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882347598671913,0.0,-0.0,-0.0,0.0,0.0,0.0,7.729559911240358e-06,0.0944799184799194,-0.0944721922278404,0.0,0.0,0.0,0.0,3.524686336517334,0.0,0.0,0.0,0.2769599258899688,4.0,0.0,1.0
11892360,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.483154296875,0.831788957118988,0.387030690908432,0.3573673963546753,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4794616699219,0.9465453028678894,0.5681034326553345,0.5461491346359253,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4808349609375,0.8937294483184814,0.4855216443538666,0.3457485735416412,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.48028564453125,0.9128136038780212,0.51658695936203,0.4969973862171173,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.48492431640625,0.7959385514259338,0.3390263319015503,1.558638334274292,289.4792785644531,290.75,288.75,287.119873046875,288.7500305175781,297.343017578125,289.4615173339844,1.0,0.7330318093299866,1.0,1.0,0.0,1.0,-3.970229625701904,3.970216989517212,1.2699360013357364e-05,3.0749759674072266,0.0,0.0,0.0,219.1004180908203,258.0,-2576.65234375,-0.0,5071.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0887614488601684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725333489361219e-06,0.0946488827466964,-0.0946411564946174,0.0,0.0,0.0,0.0,3.52917742729187,0.0,0.0,0.0,0.2769089937210083,4.0,0.0,1.0
11892420,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1866149902344,0.7845929861068726,0.3722060918807983,0.3438149690628052,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.18426513671875,0.8900657296180725,0.5524230599403381,0.531456470489502,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18511962890625,0.8452761173248291,0.4715532660484314,0.3361281752586365,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18475341796875,0.8625667691230774,0.502784252166748,0.4843529462814331,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1875915527344,0.7524838447570801,0.328093945980072,1.515473484992981,289.1841735839844,290.75,288.75,287.119873046875,288.7500305175781,297.21026611328125,289.1731262207031,1.0,0.7320750951766968,1.0,1.0,0.0,1.0,-3.8574447631835938,3.857432842254639,1.1987103789579123e-05,2.9872946739196777,0.0,0.0,0.0,249.73440551757807,258.0,-1482.9168701171875,-0.0,4932.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.033203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0894499495625495,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721822839812376e-06,0.0948825702071189,-0.0948748514056205,0.0,0.0,0.0,0.0,3.5364370346069336,0.0,0.0,0.0,0.2768765687942505,4.0,0.0,1.0
11892480,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.7698765993118286,0.3668248355388641,0.3388088345527649,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0901794433594,0.874466598033905,0.5465198755264282,0.5257612466812134,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0908508300781,0.8315320611000061,0.4663413166999817,0.3324320912361145,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.090576171875,0.8482093214988708,0.4975014328956604,0.479352056980133,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09283447265625,0.7397184371948242,0.3234751224517822,1.496065974235535,289.0901184082031,290.8500061035156,288.75,287.119873046875,288.7500305175781,297.1602783203125,289.0812683105469,1.0,0.7309118509292603,1.0,1.0,0.0,1.0,-3.810720443725586,3.81070876121521,1.1697702575474976e-05,2.950852632522583,0.0,0.0,0.0,260.2368469238281,246.0,-1144.7327880859375,-0.0,4862.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0897629857063293,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7207578215166e-06,0.0949922651052475,-0.094984546303749,0.0,0.0,0.0,0.0,3.540107011795044,0.0,0.0,0.0,0.276870846748352,4.0,0.0,1.0
11892540,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9678649902344,0.7553718686103821,0.3588417768478393,0.3311455547809601,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9666442871094,0.859499454498291,0.5376185178756714,0.516846776008606,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9670715332031,0.8181352615356445,0.458547830581665,0.3266682922840118,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9668884277344,0.8345410823822021,0.4894377291202545,0.4713744819164276,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9683837890625,0.7266743779182434,0.315929502248764,1.4621386528015137,288.9665832519531,290.8500061035156,288.75,287.119873046875,288.7500305175781,297.0834655761719,288.96075439453125,1.0,0.7242055535316467,1.0,1.0,0.0,1.0,-3.733378648757935,3.733367443084717,1.1226611604797654e-05,2.890591144561768,0.0,0.0,0.0,268.0456237792969,246.0,-710.2841796875,-0.0,4688.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0903240516781807,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719420864304993e-06,0.0951927378773689,-0.0951850190758705,0.0,0.0,0.0,0.0,3.5470893383026123,0.0,0.0,0.0,0.2768703401088714,4.0,0.0,1.0
11892600,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.90966796875,0.7500715255737305,0.3545016050338745,0.3268864452838897,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90875244140625,0.8542739748954773,0.5327286124229431,0.51182621717453,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9090576171875,0.8132528066635132,0.4543130695819855,0.3234439790248871,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.908935546875,0.8297210931777954,0.4849599599838257,0.4668089747428894,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100646972656,0.7214315533638,0.3114808797836303,1.441204309463501,288.9087219238281,290.95001220703125,288.75,287.119873046875,288.7500305175781,297.041015625,288.9043273925781,1.0,0.7187718749046326,1.0,1.0,0.0,1.0,-3.687628746032715,3.687617778778076,1.0952320735668764e-05,2.8548808097839355,0.0,0.0,0.0,268.9003295898437,234.0,-511.9913940429688,-0.0,4564.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0906970649957656,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718833330727648e-06,0.0953281074762344,-0.095320388674736,0.0,0.0,0.0,0.0,3.5519468784332275,0.0,0.0,0.0,0.2768751680850982,4.0,0.0,1.0
