time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892660,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.7452292442321777,0.346805065870285,0.3189762532711029,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00750732421875,0.8503142595291138,0.5239837169647217,0.5024499893188477,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00494384765625,0.8094382286071777,0.4469072520732879,0.3174977600574493,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00604248046875,0.825980007648468,0.4768835604190826,0.4581648111343384,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.7155520915985107,0.3029398322105407,1.398853778839111,289.0076599121094,291.04998779296875,288.75,287.119873046875,289.3246459960937,296.96905517578125,289.04425048828125,1.0,0.7043816447257996,1.0,1.0,0.1321768015623092,1.0,-3.59827733039856,3.331263780593872,0.2670134902000427,2.519502878189087,0.0,0.0,0.0,262.8085632324219,222.0,148.6673126220703,-0.0,4278.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0915671065449714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718062079220545e-06,0.095648318529129,-0.0956405997276306,0.0,0.0,0.0,0.0,3.56371808052063,0.0,0.0,0.0,0.2768966555595398,4.0,0.0,1.0
11892720,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0001525878906,0.7452292442321777,0.346805065870285,0.3189762532711029,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00750732421875,0.8503142595291138,0.5239837169647217,0.5024499893188477,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00494384765625,0.8094382286071777,0.4469072520732879,0.3174977600574493,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00604248046875,0.825980007648468,0.4768835604190826,0.4581648111343384,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.7155520915985107,0.3029398322105407,1.398853778839111,289.0076599121094,291.04998779296875,288.75,287.119873046875,289.3246459960937,296.96905517578125,289.04425048828125,1.0,0.7043816447257996,1.0,1.0,0.1321768015623092,1.0,-3.59827733039856,3.331263780593872,0.2670134902000427,2.519502878189087,0.0,0.0,0.0,262.8085632324219,222.0,148.6673126220703,-0.0,4278.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.263671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0915671065449714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718062079220545e-06,0.095648318529129,-0.0956405997276306,0.0,0.0,0.0,0.0,3.56371808052063,0.0,0.0,0.0,0.2768966555595398,4.0,0.0,1.0
11892780,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823059082031,0.7539331316947937,0.3477862775325775,0.3171206414699554,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0893249511719,0.8606275320053101,0.5244330763816833,0.4998596608638763,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869445800781,0.8195112943649292,0.4484164118766784,0.3163621127605438,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08795166015625,0.8354776501655579,0.4772862792015075,0.4557044208049774,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.07916259765625,0.7219212651252747,0.3010103404521942,1.379017353057861,290.0893859863281,291.1499938964844,288.75,287.119873046875,290.5533447265625,296.9744567871094,290.120361328125,1.0,0.6920256614685059,1.0,1.0,0.2643536031246185,1.0,-3.5646209716796875,2.7766215801239014,0.7879993915557861,1.972874522209168,0.0,0.0,0.0,246.3950958251953,210.0,1000.0757446289062,-0.0,4084.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.630859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923767760396003,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717791049799416e-06,0.0959500446915626,-0.0959423333406448,0.0,0.0,0.0,0.0,3.575018405914306,0.0,0.0,0.0,0.2769243419170379,4.0,0.0,1.0
11892840,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823059082031,0.7539331316947937,0.3477862775325775,0.3171206414699554,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0893249511719,0.8606275320053101,0.5244330763816833,0.4998596608638763,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869445800781,0.8195112943649292,0.4484164118766784,0.3163621127605438,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.08795166015625,0.8354776501655579,0.4772862792015075,0.4557044208049774,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.07916259765625,0.7219212651252747,0.3010103404521942,1.379017353057861,290.0893859863281,291.1499938964844,288.75,287.119873046875,290.5533447265625,296.9744567871094,290.120361328125,1.0,0.6920256614685059,1.0,1.0,0.2643536031246185,1.0,-3.5646209716796875,2.7766215801239014,0.7879993915557861,1.972874522209168,0.0,0.0,0.0,246.3950958251953,210.0,1000.0757446289062,-0.0,4084.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.630859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923767760396003,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717791049799416e-06,0.0959500446915626,-0.0959423333406448,0.0,0.0,0.0,0.0,3.575018405914306,0.0,0.0,0.0,0.2769243419170379,4.0,0.0,1.0
11892900,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5508117675781,0.7635781168937683,0.3505672514438629,0.3186269104480743,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5583190917969,0.8713089227676392,0.5272002220153809,0.5013500452041626,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5558166503906,0.8294070959091187,0.4516124725341797,0.3177894949913025,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5568542480469,0.8452926278114319,0.4798860549926758,0.4570744335651397,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473022460937,0.7296103835105896,0.3021323382854461,1.3792511224746704,290.55841064453125,291.1499938964844,288.75,287.119873046875,291.0736999511719,297.0018920898437,290.591796875,1.0,0.6877251863479614,1.0,1.0,0.3304420113563537,1.0,-3.571836233139038,2.559652328491211,1.0121839046478271,1.7545160055160522,0.0,0.0,0.0,235.8578491210937,210.0,1145.0799560546875,-0.0,4037.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0927601680159568,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71774648455903e-06,0.0960937738418579,-0.0960860550403595,0.0,0.0,0.0,0.0,3.5804405212402344,0.0,0.0,0.0,0.2769389152526855,4.0,0.0,1.0
11892960,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.7759082317352295,0.3548294007778168,0.3212498426437378,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.8847354650497437,0.5315595269203186,0.5041384696960449,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.247314453125,0.841635525226593,0.4562753140926361,0.3201095759868622,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.8577286601066589,0.483986884355545,0.4596741199493408,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325134277344,0.7394786477088928,0.3045368492603302,1.3846800327301023,291.2517395019531,291.1499938964844,288.75,287.119873046875,292.0243225097656,297.0440673828125,291.3091125488281,1.0,0.6846598982810974,0.9364092946052552,0.9364092946052552,0.4643536210060119,1.0,-3.5907554626464844,2.162043809890747,1.4287117719650269,1.353254318237305,0.0,0.0,0.0,224.95884704589844,198.0,1576.69580078125,-0.0,4017.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0931299030780792,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717734661127906e-06,0.0962327793240547,-0.0962250679731369,0.0,0.0,0.0,0.0,3.585699319839477,0.0,0.0,0.0,0.2769535481929779,4.0,0.0,1.0
11893020,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5499267578125,0.814699113368988,0.3690044283866882,0.3313182592391968,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.55633544921875,0.9287821054458618,0.5461600422859192,0.5150240659713745,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.5542297363281,0.880886971950531,0.4709881544113159,0.3283566236495971,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5550537109375,0.8977082371711731,0.49765545129776,0.4698067903518677,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5465393066406,0.7725300192832947,0.3139702081680298,1.4149248600006104,292.5564270019531,291.1499938964844,288.75,287.119873046875,293.1449279785156,297.1846618652344,292.585205078125,1.0,0.6835364699363708,0.8107648491859436,0.8107648491859436,0.7289401888847351,1.0,-3.674375534057617,1.7577171325683594,1.916658520698548,0.929809272289276,0.0,0.0,0.0,200.3168182373047,198.0,1615.44384765625,-0.0,4082.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.576171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938220396637916,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71776740293717e-06,0.0964938849210739,-0.0964861661195755,0.0,0.0,0.0,0.0,3.5956034660339355,0.0,0.0,0.0,0.276981920003891,4.0,0.0,1.0
11893080,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.560302734375,0.8152507543563843,0.3691975176334381,0.3314719796180725,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5666198730469,0.9294984340667723,0.5463599562644958,0.5151906609535217,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.56451416015625,0.8814963698387146,0.471186101436615,0.3284795880317688,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5653381347656,0.8983212113380432,0.4978433847427368,0.4699621796607971,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5569152832031,0.7730556130409241,0.3141089081764221,1.4154329299926758,292.56671142578125,291.1499938964844,288.75,287.119873046875,293.1512145996094,297.18658447265625,292.5951232910156,1.0,0.6835638284683228,0.8092278838157654,0.8092278838157654,0.7321767807006836,1.0,-3.675706624984741,1.7561107873916626,1.919595956802368,0.9279000163078308,0.0,0.0,0.0,200.00958251953125,186.0,1608.3284912109375,-0.0,4083.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924072265625,299.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938302055001258,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717768312431872e-06,0.096496969461441,-0.0964892506599426,0.0,0.0,0.0,0.0,3.5957205295562744,0.0,0.0,0.0,0.2769822776317596,4.0,0.0,1.0
11893140,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1109619140625,0.8603377342224121,0.3832305669784546,0.3432289659976959,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141052246094,0.9828041195869446,0.5610536932945251,0.5280627608299255,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1130676269531,0.935362994670868,0.4856403172016144,0.3378776907920837,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.11346435546875,0.9539617300033568,0.5117667317390442,0.4820647537708282,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.1092224121094,0.817274272441864,0.3250015079975128,1.4579479694366455,293.1141662597656,291.1499938964844,288.75,287.119873046875,293.4691772460937,297.3221130371094,293.129150390625,1.0,0.6876216530799866,0.6920918822288513,0.6920918822288513,0.9788461327552797,1.0,-3.782352924346924,1.699450135231018,2.082902669906616,0.8472627997398376,0.0,0.0,0.0,178.75521850585938,186.0,1043.91455078125,-0.0,4237.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944315120577812,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717831067566294e-06,0.0967246070504188,-0.0967168882489204,0.0,0.0,0.0,0.0,3.604372501373291,0.0,0.0,0.0,0.2770075798034668,4.0,0.0,1.0
11893200,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1462097167969,0.8645959496498108,0.384348452091217,0.3441889584064483,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1492614746094,0.9867441058158876,0.5622384548187256,0.5291274189949036,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1482238769531,0.9405567049980164,0.4868025183677673,0.3386498689651489,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.14862060546875,0.9588093757629396,0.5128991007804871,0.4830751717090606,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1445007324219,0.8210656642913818,0.3259397149085998,1.4617524147033691,293.1493225097656,291.1499938964844,288.75,287.119873046875,293.4925231933594,297.332275390625,293.1640014648437,1.0,0.6881062984466553,0.6820465326309204,0.6820465326309204,1.0,1.0,-3.791512489318848,1.6956744194030762,2.0958378314971924,0.8414449095726013,0.0,0.0,0.0,177.16702270507812,189.0,1005.9180908203124,-0.0,4252.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944812148809433,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717837434029207e-06,0.096743457019329,-0.0967357382178306,0.0,0.0,0.0,0.0,3.6050891876220703,0.0,0.0,0.0,0.2770096957683563,4.0,0.0,1.0
11893260,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498718261719,0.8942301869392395,0.3961462080478668,0.3553406894207001,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469421386719,0.9990000128746032,0.5755088925361633,0.5212279558181763,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.9723451137542723,0.4993259310722351,0.3477493822574615,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.9870148301124572,0.5252083539962769,0.4951103925704956,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1516418457031,0.8472589254379272,0.3368043005466461,1.510457992553711,293.1466064453125,291.1499938964844,288.75,287.119873046875,293.05718994140625,297.4298400878906,293.1295471191406,1.0,0.6975237727165222,0.8092278838157654,0.8092278838157654,0.6000000238418579,1.0,-3.879585504531861,1.963823199272156,1.915762186050415,1.090165615081787,0.0,0.0,0.0,171.2093963623047,207.0,160.80369567871094,-0.0,4462.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950862988829612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717919288552366e-06,0.0969732254743576,-0.0969655066728591,0.0,0.0,0.0,0.0,3.6138315200805664,0.0,0.0,0.0,0.2770355641841888,4.0,0.0,1.0
11893320,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1498718261719,0.8942301869392395,0.3961462080478668,0.3553406894207001,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1469421386719,0.9990000128746032,0.5755088925361633,0.5212279558181763,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14776611328125,0.9723451137542723,0.4993259310722351,0.3477493822574615,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1473693847656,0.9870148301124572,0.5252083539962769,0.4951103925704956,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1516418457031,0.8472589254379272,0.3368043005466461,1.510457992553711,293.1466064453125,291.1499938964844,288.75,287.119873046875,293.05718994140625,297.4298400878906,293.1295471191406,1.0,0.6975237727165222,0.8092278838157654,0.8092278838157654,0.6000000238418579,1.0,-3.879585504531861,1.963823199272156,1.915762186050415,1.090165615081787,0.0,0.0,0.0,171.2093963623047,207.0,160.80369567871094,-0.0,4462.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950862988829612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717919288552366e-06,0.0969732254743576,-0.0969655066728591,0.0,0.0,0.0,0.0,3.6138315200805664,0.0,0.0,0.0,0.2770355641841888,4.0,0.0,1.0
11893380,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.8901246190071106,0.3965346217155456,0.3594763278961181,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.9990000128746032,0.5786073207855225,0.5344113707542419,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.9680408239364624,0.5009759664535522,0.3517057001590729,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38336181640625,0.9831576943397522,0.5272570252418518,0.5006369352340698,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8458029627799988,0.3407477736473083,1.5403482913970947,291.3791809082031,291.1499938964844,288.75,287.119873046875,290.3968505859375,297.4105529785156,291.2972717285156,1.0,0.7116548418998718,0.9364092946052552,0.9364092946052552,0.2000000029802322,1.0,-3.9478180408477774,3.2173755168914795,0.7304425239562988,2.325334310531616,0.0,0.0,0.0,179.1642303466797,225.0,-1956.495361328125,-0.0,4725.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956485867500305,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71800296206493e-06,0.0971872806549072,-0.0971795618534088,0.0,0.0,0.0,0.0,3.621980667114258,0.0,0.0,0.0,0.27705979347229,4.0,0.0,1.0
11893440,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.8901246190071106,0.3965346217155456,0.3594763278961181,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3807983398437,0.9990000128746032,0.5786073207855225,0.5344113707542419,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.9680408239364624,0.5009759664535522,0.3517057001590729,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38336181640625,0.9831576943397522,0.5272570252418518,0.5006369352340698,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8458029627799988,0.3407477736473083,1.5403482913970947,291.3791809082031,291.1499938964844,288.75,287.119873046875,290.3968505859375,297.4105529785156,291.2972717285156,1.0,0.7116548418998718,0.9364092946052552,0.9364092946052552,0.2000000029802322,1.0,-3.9478180408477774,3.2173755168914795,0.7304425239562988,2.325334310531616,0.0,0.0,0.0,179.1642303466797,225.0,-1956.495361328125,-0.0,4725.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956485867500305,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71800296206493e-06,0.0971872806549072,-0.0971795618534088,0.0,0.0,0.0,0.0,3.621980667114258,0.0,0.0,0.0,0.27705979347229,4.0,0.0,1.0
11893500,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763366699219,0.8644070029258728,0.3880176544189453,0.3552870750427246,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7582092285156,0.9860392212867736,0.5706170201301575,0.5451458096504211,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76416015625,0.9397940039634703,0.4934644997119903,0.3490581512451172,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.76190185546875,0.957785665988922,0.5203219652175903,0.4974711239337921,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7859802246094,0.8253312110900879,0.3367340862751007,1.5351946353912354,289.7574768066406,291.1499938964844,288.75,287.119873046875,288.7503967285156,297.3278503417969,289.6885681152344,1.0,0.7172980904579163,1.0,1.0,0.0,1.0,-3.943766832351685,3.943707466125488,5.9401209000498056e-05,3.051841974258423,0.0,0.0,0.0,192.1417694091797,225.0,-3008.63134765625,-0.0,4806.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959146097302436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718043889326509e-06,0.0972887277603149,-0.0972810089588165,0.0,0.0,0.0,0.0,3.62584400177002,0.0,0.0,0.0,0.2770712971687317,4.0,0.0,1.0
11893560,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.8245182037353516,0.3765095770359039,0.3467226922512054,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485107421875,0.9408681392669678,0.5592003464698792,0.5364602208137512,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.8919821977615356,0.4828316271305084,0.3431016802787781,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34918212890625,0.9086690545082092,0.5102062225341797,0.4899707436561584,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3531799316406,0.7885337471961975,0.3297410607337951,1.513752818107605,289.348388671875,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.23095703125,289.33349609375,1.0,0.7184333205223083,1.0,1.0,0.0,1.0,-3.880034685134888,3.8800225257873535,1.2125971807108726e-05,3.004027843475342,0.0,0.0,0.0,213.850830078125,243.0,-2060.051025390625,-0.0,4762.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961710289120674,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718083907093387e-06,0.0973866134881973,-0.0973788946866989,0.0,0.0,0.0,0.0,3.629572153091431,0.0,0.0,0.0,0.2770824134349823,4.0,0.0,1.0
11893620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.121337890625,0.7883440852165222,0.3652093410491943,0.3364145755767822,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192626953125,0.8975099325180054,0.5473963618278503,0.5254178047180176,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.11993408203125,0.8546128273010254,0.4719718098640442,0.3355997800827026,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1196594238281,0.870387077331543,0.4995588958263397,0.4801910519599914,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221923828125,0.7555239796638489,0.3214510381221771,1.4806708097457886,289.1191711425781,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1386108398437,289.109619140625,1.0,0.7173864245414734,1.0,1.0,0.0,1.0,-3.793701648712158,3.7936899662017822,1.1591233487706631e-05,2.93692398071289,0.0,0.0,0.0,236.0335998535156,243.0,-1237.43798828125,-0.0,4655.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.431640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964823216199874,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718133929301985e-06,0.097505584359169,-0.0974978655576706,0.0,0.0,0.0,0.0,3.634104013442993,0.0,0.0,0.0,0.2770959436893463,4.0,0.0,1.0
11893680,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.030517578125,0.7735917568206787,0.3600764870643616,0.3316699564456939,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289306640625,0.8818472027778625,0.5418447852134705,0.5201011300086975,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0294189453125,0.8405246734619141,0.4669299125671386,0.3320319652557373,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292358398437,0.8557379841804504,0.4944872856140136,0.4754045605659485,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311889648437,0.7427153587341309,0.3171388506889343,1.4625519514083862,289.02886962890625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0956726074219,289.0215148925781,1.0,0.7163515090942383,1.0,1.0,0.0,1.0,-3.7497172355651855,3.749706029891968,1.132337001763517e-05,2.9026529788970947,0.0,0.0,0.0,245.8592224121093,246.0,-921.517333984375,-0.0,4593.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096656359732151,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71816212363774e-06,0.0975721627473831,-0.0975644439458847,0.0,0.0,0.0,0.0,3.636640310287476,0.0,0.0,0.0,0.2771035134792328,4.0,0.0,1.0
11893740,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805847167969,0.7522146701812744,0.3497335016727447,0.3219514787197113,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797912597656,0.8593912124633789,0.530370831489563,0.5088467597961426,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.8204192519187927,0.4566998779773712,0.3246026039123535,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87994384765625,0.8350141644477844,0.4838893413543701,0.4650994539260864,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808898925781,0.7233695387840271,0.3073661625385284,1.4190343618392944,288.8797912597656,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0065002441406,288.87615966796875,1.0,0.7096285223960876,1.0,1.0,0.0,1.0,-3.6507389545440674,3.650728225708008,1.0732230293797327e-05,2.8255975246429443,0.0,0.0,0.0,258.65350341796875,234.0,-413.9214477539063,-0.0,4397.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0971071645617485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718234883213881e-06,0.0977448374032974,-0.097737118601799,0.0,0.0,0.0,0.0,3.643219232559204,0.0,0.0,0.0,0.2771231830120086,4.0,0.0,1.0
11893800,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805847167969,0.7522146701812744,0.3497335016727447,0.3219514787197113,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8797912597656,0.8593912124633789,0.530370831489563,0.5088467597961426,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.8204192519187927,0.4566998779773712,0.3246026039123535,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87994384765625,0.8350141644477844,0.4838893413543701,0.4650994539260864,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8808898925781,0.7233695387840271,0.3073661625385284,1.4190343618392944,288.8797912597656,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0065002441406,288.87615966796875,1.0,0.7096285223960876,1.0,1.0,0.0,1.0,-3.6507389545440674,3.650728225708008,1.0732230293797327e-05,2.8255975246429443,0.0,0.0,0.0,258.65350341796875,234.0,-413.9214477539063,-0.0,4397.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924377441406,299.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0971071645617485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718234883213881e-06,0.0977448374032974,-0.097737118601799,0.0,0.0,0.0,0.0,3.643219232559204,0.0,0.0,0.0,0.2771231830120086,4.0,0.0,1.0
11893860,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.7518642544746399,0.350747138261795,0.3184418082237243,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.859546422958374,0.5306072235107422,0.504304826259613,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.8208165764808655,0.4580492079257965,0.3220265209674835,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8350882530212402,0.4840326011180877,0.4608259797096252,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7215211391448975,0.3051594197750091,1.3941280841827393,291.083251953125,291.1499938964844,288.75,287.119873046875,291.6287841796875,297.0007629394531,291.13134765625,1.0,0.6996634602546692,0.689795970916748,0.689795970916748,0.4000000059604645,1.0,-3.602658987045288,2.323718309402466,1.2789407968521118,1.512495040893555,0.0,0.0,0.0,252.05758666992188,222.0,2172.03955078125,-949.216064453125,4217.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,298.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.62109375,18000.0,0.0,0.0,0.0509637482464313,0.0,0.0,0.0,0.0,1.0,0.0908363759517669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107261976227164,0.1066894009709358,-0.0959632024168968,0.0,4.589682066580281e-05,0.0,0.0,4.032303333282471,0.0,0.0,0.0,0.2794083952903747,4.0,0.0,1.0
11893920,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.7518642544746399,0.350747138261795,0.3184418082237243,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.859546422958374,0.5306072235107422,0.504304826259613,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.8208165764808655,0.4580492079257965,0.3220265209674835,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.8350882530212402,0.4840326011180877,0.4608259797096252,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7215211391448975,0.3051594197750091,1.3941280841827393,291.083251953125,291.1499938964844,288.75,287.119873046875,291.6287841796875,297.0007629394531,291.13134765625,1.0,0.6996634602546692,0.689795970916748,0.689795970916748,0.4000000059604645,1.0,-3.602658987045288,2.323718309402466,1.2789407968521118,1.512495040893555,0.0,0.0,0.0,252.05758666992188,222.0,2172.03955078125,-949.216064453125,4217.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,298.2720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.62109375,18000.0,0.0,0.0,0.0509637482464313,0.0,0.0,0.0,0.0,1.0,0.0908363759517669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107261976227164,0.1066894009709358,-0.0959632024168968,0.0,4.589682066580281e-05,0.0,0.0,4.032303333282471,0.0,0.0,0.0,0.2794083952903747,4.0,0.0,1.0
11893980,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2518920898437,0.788719654083252,0.3686665594577789,0.3303950428962707,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2704467773437,0.8983943462371826,0.5486976504325867,0.5167786478996277,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26470947265625,0.8569445013999939,0.4768932163715362,0.3318959772586822,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.266845703125,0.8712533116340637,0.5008911490440369,0.4723396599292755,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2428894042969,0.7508238554000854,0.3159768879413605,1.4243814945220947,293.2707824707031,291.1499938964844,288.75,287.119873046875,294.5564270019531,297.1562194824219,293.3545837402344,1.0,0.6982879042625427,0.3795920014381408,0.3795920014381408,0.800000011920929,1.0,-3.694003105163574,1.1266427040100098,2.5673604011535645,0.294948935508728,0.0,0.0,0.0,224.04714965820312,210.0,2950.6787109375,-0.0,4289.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,298.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0924114361405372,0.0,-0.0,-0.0,0.0,0.0,0.0,8.49597836349858e-06,0.0963201448321342,-0.0963116437196731,0.0,0.0,0.0,0.0,3.615471601486206,0.0,0.0,0.0,0.2778982520103454,4.0,0.0,1.0
11894040,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2518920898437,0.788719654083252,0.3686665594577789,0.3303950428962707,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2704467773437,0.8983943462371826,0.5486976504325867,0.5167786478996277,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26470947265625,0.8569445013999939,0.4768932163715362,0.3318959772586822,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.266845703125,0.8712533116340637,0.5008911490440369,0.4723396599292755,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2428894042969,0.7508238554000854,0.3159768879413605,1.4243814945220947,293.2707824707031,291.1499938964844,288.75,287.119873046875,294.5564270019531,297.1562194824219,293.3545837402344,1.0,0.6982879042625427,0.3795920014381408,0.3795920014381408,0.800000011920929,1.0,-3.694003105163574,1.1266427040100098,2.5673604011535645,0.294948935508728,0.0,0.0,0.0,224.04714965820312,210.0,2950.6787109375,-0.0,4289.51904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,298.0059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0924114361405372,0.0,-0.0,-0.0,0.0,0.0,0.0,8.49597836349858e-06,0.0963201448321342,-0.0963116437196731,0.0,0.0,0.0,0.0,3.615471601486206,0.0,0.0,0.0,0.2778982520103454,4.0,0.0,1.0
11894100,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4240417480469,0.8200653791427612,0.3825770616531372,0.3405642211437225,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4339599609375,0.9350996613502502,0.5628765821456909,0.5276461839675903,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.43096923828125,0.8893970251083374,0.4910436570644378,0.340017020702362,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4320373535156,0.9038333296775818,0.5141463279724121,0.4824388325214386,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4185485839844,0.7783833146095276,0.3254883289337158,1.4566152095794678,294.4341735839844,291.1499938964844,288.75,287.119873046875,295.3707275390625,297.2929382324219,294.47430419921875,1.0,0.701893150806427,0.2244899868965149,0.2244899868965149,1.0,1.0,-3.77994155883789,0.609794557094574,3.170146942138672,-0.2416512072086334,0.0,0.0,0.0,206.7347412109375,210.0,2899.18701171875,-0.0,4421.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,298.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0927774310111999,0.0,-0.0,-0.0,0.0,0.0,0.0,7.774347068334464e-06,0.096336156129837,-0.0963283777236938,0.0,0.0,0.0,0.0,3.6070852279663086,0.0,0.0,0.0,0.277582436800003,4.0,0.0,1.0
11894160,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7427978515625,0.8576182723045349,0.3967319130897522,0.35250124335289,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7394714355469,0.9790279269218444,0.5774426460266113,0.5404720902442932,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7406005859375,0.934376895427704,0.5053638219833374,0.3494100272655487,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.740234375,0.9501614570617676,0.5278936624526978,0.4944409430027008,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7442932128906,0.8149092793464661,0.3361233472824096,1.498101830482483,294.7393798828125,291.1499938964844,288.75,287.119873046875,294.9747314453125,297.4331970214844,294.7169494628906,1.0,0.7080638408660889,0.3795920014381408,0.3795920014381408,0.800000011920929,1.0,-3.885400533676148,1.1176860332489014,2.767714500427246,0.2418938875198364,0.0,0.0,0.0,190.1558074951172,213.0,1768.8421630859375,-0.0,4611.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,298.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0931358188390731,0.0,-0.0,-0.0,0.0,0.0,0.0,7.743269634374883e-06,0.0963911414146423,-0.0963834002614021,0.0,0.0,0.0,0.0,3.603243589401245,0.0,0.0,0.0,0.2773787379264831,4.0,0.0,1.0
11894220,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913635253906,0.8964257836341858,0.4098365604877472,0.3688108921051025,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9771728515625,0.9990000128746032,0.5925664305686951,0.5371386408805847,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9806823730469,0.9758156538009644,0.519201397895813,0.3624501228332519,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.97900390625,0.987942636013031,0.5421047806739807,0.5119720101356506,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.8497034907341003,0.3498835563659668,1.570600509643555,292.97515869140625,291.1499938964844,288.75,287.119873046875,292.1534729003906,297.53179931640625,292.8972473144531,1.0,0.7239304184913635,0.689795970916748,0.689795970916748,0.4000000059604645,1.0,-4.025019645690918,2.4875259399414062,1.5374938249588013,1.5808086395263672,0.0,0.0,0.0,183.4887542724609,231.0,-1368.142578125,-0.0,4985.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,298.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938241556286811,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728715900157113e-06,0.0965631082653999,-0.0965553745627403,0.0,0.0,0.0,0.0,3.603278398513794,0.0,0.0,0.0,0.2771677374839782,4.0,0.0,1.0
11894280,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9913635253906,0.8964257836341858,0.4098365604877472,0.3688108921051025,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9771728515625,0.9990000128746032,0.5925664305686951,0.5371386408805847,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9806823730469,0.9758156538009644,0.519201397895813,0.3624501228332519,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.97900390625,0.987942636013031,0.5421047806739807,0.5119720101356506,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0002136230469,0.8497034907341003,0.3498835563659668,1.570600509643555,292.97515869140625,291.1499938964844,288.75,287.119873046875,292.1534729003906,297.53179931640625,292.8972473144531,1.0,0.7239304184913635,0.689795970916748,0.689795970916748,0.4000000059604645,1.0,-4.025019645690918,2.4875259399414062,1.5374938249588013,1.5808086395263672,0.0,0.0,0.0,183.4887542724609,231.0,-1368.142578125,-0.0,4985.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,298.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938241556286811,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728715900157113e-06,0.0965631082653999,-0.0965553745627403,0.0,0.0,0.0,0.0,3.603278398513794,0.0,0.0,0.0,0.2771677374839782,4.0,0.0,1.0
11894340,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.8575341105461121,0.3961858451366424,0.363680362701416,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.9780893921852112,0.5811265707015991,0.5560100078582764,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.854736328125,0.9332594275474548,0.5073028206825256,0.3594882488250732,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8527526855469,0.949412167072296,0.5317370891571045,0.5091847777366638,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.8202499151229858,0.3457271158695221,1.578360080718994,289.8482360839844,291.1499938964844,288.75,287.119873046875,288.7503356933594,297.37908935546875,289.7785949707031,1.0,0.7375783324241638,1.0,1.0,0.0,1.0,-4.044556140899658,4.044493675231934,6.253450555959716e-05,3.131368637084961,0.0,0.0,0.0,206.46356201171875,249.0,-3434.314697265625,-0.0,5218.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944705381989479,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72262046666583e-06,0.0967693924903869,-0.0967616662383079,0.0,0.0,0.0,0.0,3.6082842350006095,0.0,0.0,0.0,0.2770904302597046,4.0,0.0,1.0
11894400,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8672790527344,0.8575341105461121,0.3961858451366424,0.363680362701416,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.84918212890625,0.9780893921852112,0.5811265707015991,0.5560100078582764,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.854736328125,0.9332594275474548,0.5073028206825256,0.3594882488250732,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8527526855469,0.949412167072296,0.5317370891571045,0.5091847777366638,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766784667969,0.8202499151229858,0.3457271158695221,1.578360080718994,289.8482360839844,291.1499938964844,288.75,287.119873046875,288.7503356933594,297.37908935546875,289.7785949707031,1.0,0.7375783324241638,1.0,1.0,0.0,1.0,-4.044556140899658,4.044493675231934,6.253450555959716e-05,3.131368637084961,0.0,0.0,0.0,206.46356201171875,249.0,-3434.314697265625,-0.0,5218.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944705381989479,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72262046666583e-06,0.0967693924903869,-0.0967616662383079,0.0,0.0,0.0,0.0,3.6082842350006095,0.0,0.0,0.0,0.2770904302597046,4.0,0.0,1.0
11894460,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2033996582031,0.7867408990859985,0.3726344108581543,0.3441345393657684,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.200927734375,0.8948554992675781,0.5575900673866272,0.5360358953475952,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016906738281,0.854651153087616,0.484886884689331,0.3453936278820038,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.201416015625,0.8687652349472046,0.5103897452354431,0.4913967251777649,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043762207031,0.7556846141815186,0.3304876685142517,1.5246676206588743,289.2008056640625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1880798339844,289.189453125,1.0,0.7366730570793152,1.0,1.0,0.0,1.0,-3.894033432006836,3.8940212726593018,1.221615275426302e-05,3.015817642211914,0.0,0.0,0.0,249.5287170410156,267.0,-1555.8311767578125,-0.0,5041.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950741618871688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720008397882339e-06,0.0969817489385604,-0.096974030137062,0.0,0.0,0.0,0.0,3.615123271942138,0.0,0.0,0.0,0.2770705223083496,4.0,0.0,1.0
11894520,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2033996582031,0.7867408990859985,0.3726344108581543,0.3441345393657684,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.200927734375,0.8948554992675781,0.5575900673866272,0.5360358953475952,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016906738281,0.854651153087616,0.484886884689331,0.3453936278820038,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.201416015625,0.8687652349472046,0.5103897452354431,0.4913967251777649,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043762207031,0.7556846141815186,0.3304876685142517,1.5246676206588743,289.2008056640625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1880798339844,289.189453125,1.0,0.7366730570793152,1.0,1.0,0.0,1.0,-3.894033432006836,3.8940212726593018,1.221615275426302e-05,3.015817642211914,0.0,0.0,0.0,249.5287170410156,267.0,-1555.8311767578125,-0.0,5041.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950741618871688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720008397882339e-06,0.0969817489385604,-0.096974030137062,0.0,0.0,0.0,0.0,3.615123271942138,0.0,0.0,0.0,0.2770705223083496,4.0,0.0,1.0
11894580,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0265808105469,0.7610071897506714,0.3625151515007019,0.3346755504608154,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249938964844,0.8677542805671692,0.5467025637626648,0.5255553126335144,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02545166015625,0.8301332592964172,0.4747683703899383,0.3381683230400085,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252685546875,0.8435128331184387,0.5003135204315186,0.4818127751350403,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.02716064453125,0.7334650754928589,0.321999579668045,1.4888051748275757,289.0249328613281,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0999755859375,289.0177001953125,1.0,0.7337610721588135,1.0,1.0,0.0,1.0,-3.806602478027344,3.806590795516968,1.1672332220769022e-05,2.94762921333313,0.0,0.0,0.0,267.5633239746094,267.0,-922.9579467773438,-0.0,4898.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0954417660832405,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719197128608357e-06,0.0971162021160125,-0.0971084758639335,0.0,0.0,0.0,0.0,3.619842052459717,0.0,0.0,0.0,0.2770716547966003,4.0,0.0,1.0
