time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894640,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96075439453125,0.7512847185134888,0.3581813275814056,0.3306461274623871,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.95953369140625,0.8573939204216003,0.5418804883956909,0.5208964943885803,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9598999023437,0.8206932544708252,0.4703556299209595,0.3350098431110382,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9597473144531,0.8339294791221619,0.4958152770996094,0.4775063991546631,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612121582031,0.724621593952179,0.3179339170455932,1.4711345434188845,288.95947265625,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.060302734375,288.9538879394531,1.0,0.732155978679657,1.0,1.0,0.0,1.0,-3.765878438949585,3.765866994857788,1.1423204341554085e-05,2.9158504009246826,0.0,0.0,0.0,275.1175842285156,255.0,-693.7528076171875,-0.0,4827.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956363081932067,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718915185250808e-06,0.0971883535385131,-0.0971806347370147,0.0,0.0,0.0,0.0,3.622445583343506,0.0,0.0,0.0,0.277074784040451,4.0,0.0,1.0
11894700,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.89373779296875,0.7440162897109985,0.353102296590805,0.3257779479026794,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89288330078125,0.8499670028686523,0.5361560583114624,0.5151662230491638,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.89312744140625,0.8136362433433533,0.4651817679405212,0.3311625123023987,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.8269641995429993,0.4904533624649048,0.4721627235412597,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89404296875,0.7174419164657593,0.3128825426101684,1.4478628635406494,288.8928527832031,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.014404296875,288.8888854980469,1.0,0.7266854047775269,1.0,1.0,0.0,1.0,-3.7140450477600098,3.714033842086792,1.1110306331829634e-05,2.8755078315734863,0.0,0.0,0.0,278.2884216308594,255.0,-464.0233459472656,-0.0,4698.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959025025367736,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718646884313785e-06,0.0972879156470298,-0.0972801968455314,0.0,0.0,0.0,0.0,3.626093626022339,0.0,0.0,0.0,0.2770810425281524,4.0,0.0,1.0
11894760,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1812438964844,0.739760160446167,0.3492023050785064,0.3217613995075226,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2050170898437,0.8458347320556641,0.5317071080207825,0.5103952288627625,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19781494140625,0.8095423579216003,0.4612540900707245,0.328002393245697,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2005920410156,0.8230078220367432,0.4862690567970276,0.4676883518695831,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1728515625,0.71274733543396,0.308718740940094,1.427430272102356,289.2057189941406,291.1499938964844,288.75,287.119873046875,290.01153564453125,296.98016357421875,289.3175354003906,1.0,0.720412015914917,0.9170202016830444,0.9170202016830444,0.2000000029802322,1.0,-3.6696677207946777,3.0881128311157227,0.5815549492835999,2.26211166381836,0.0,0.0,0.0,277.7942810058594,243.0,577.4597778320312,-0.0,4564.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961591824889183,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718482265772764e-06,0.0973846092820167,-0.0973768904805183,0.0,0.0,0.0,0.0,3.629681348800659,0.0,0.0,0.0,0.2770886719226837,4.0,0.0,1.0
11894820,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439025878906,0.7475852370262146,0.3544778525829315,0.3218975961208343,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8546366691589355,0.5365595817565918,0.5099485516548157,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570251464844,0.8184159398078918,0.4670250415802002,0.3283006548881531,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35906982421875,0.8311963081359863,0.490697979927063,0.4671525657176971,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33642578125,0.7185993790626526,0.3100464046001434,1.4162884950637815,291.3628234863281,291.1499938964844,288.75,287.119873046875,292.4464111328125,297.0082397460937,291.4412841796875,1.0,0.7119802236557007,0.7776141166687012,0.7776141166687012,0.5360000133514404,1.0,-3.655404329299927,2.0052971839904785,1.6501070261001587,1.1832289695739746,0.0,0.0,0.0,264.2680969238281,243.0,2345.636962890625,-0.0,4432.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0965697988867759,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718347660556901e-06,0.0975403040647506,-0.0975325852632522,0.0,0.0,0.0,0.0,3.635519504547119,0.0,0.0,0.0,0.2771031260490417,4.0,0.0,1.0
11894880,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.70098876953125,0.7518985271453857,0.3569031953811645,0.3232917189598083,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7174377441406,0.8592478632926941,0.5389878749847412,0.5113725662231445,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7126770019531,0.8228417038917542,0.4696235060691833,0.3294744789600372,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7144470214844,0.8354663252830505,0.4929567575454712,0.4684562981128692,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.69415283203125,0.7221502661705017,0.3114144206047058,1.4191064834594729,291.7178039550781,291.1499938964844,288.75,287.119873046875,292.7615661621094,297.02667236328125,291.78717041015625,1.0,0.7111586928367615,0.7510605454444885,0.7510605454444885,0.6000000238418579,1.0,-3.665133476257324,1.878377676010132,1.7867558002471924,1.0539594888687134,0.0,0.0,0.0,259.9054260253906,231.0,2440.830078125,-0.0,4431.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.900390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.096645176410675,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718334927631076e-06,0.0975689888000488,-0.0975612699985504,0.0,0.0,0.0,0.0,3.6366007328033447,0.0,0.0,0.0,0.2771059870719909,4.0,0.0,1.0
11894940,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9532775878906,0.7911207675933838,0.3746241927146911,0.3366023600101471,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.95965576171875,0.9005727767944336,0.55710369348526,0.5255337953567505,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.9577941894531,0.8614423274993896,0.4883820116519928,0.3405262529850006,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9584350585937,0.8741163015365601,0.5099610090255737,0.4816333055496216,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9502868652344,0.7541189193725586,0.3231035768985748,1.45800518989563,292.9598083496094,291.1499938964844,288.75,287.119873046875,293.6029663085937,297.1864929199219,292.9887390136719,1.0,0.7116111516952515,0.5902203917503357,0.5902203917503357,0.9876608848571776,1.0,-3.774050235748291,1.600231051445007,2.173819303512573,0.7507515549659729,0.0,0.0,0.0,230.74371337890625,231.0,1834.5504150390625,-0.0,4550.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970832780003547,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718309461779427e-06,0.0977361798286438,-0.0977284610271453,0.0,0.0,0.0,0.0,3.64292573928833,0.0,0.0,0.0,0.2771234810352325,4.0,0.0,1.0
11895000,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9802551269531,0.7925648093223572,0.3751951158046722,0.3370749354362488,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866027832031,0.9020848870277404,0.5576945543289185,0.5260448455810547,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9847717285156,0.8628817796707153,0.4889775812625885,0.3409129679203033,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.98541259765625,0.8755670785903931,0.510518491268158,0.4821122884750366,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9772644042969,0.7553407549858093,0.3235172927379608,1.4595787525177002,292.9867858886719,291.1499938964844,288.75,287.119873046875,293.623779296875,297.1920166015625,293.015625,1.0,0.7117465734481812,0.5851009488105774,0.5851009488105774,1.0,1.0,-3.778168201446533,1.594021916389465,2.1841464042663574,0.7436206340789795,0.0,0.0,0.0,229.87339782714844,219.0,1812.9271240234373,-0.0,4556.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.00946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970967188477516,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718310371274129e-06,0.0977413207292556,-0.0977336019277572,0.0,0.0,0.0,0.0,3.643120765686035,0.0,0.0,0.0,0.2771240174770355,4.0,0.0,1.0
11895060,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1623229980469,0.8225995302200317,0.3863582611083984,0.3468919396400451,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1616516113281,0.9382003545761108,0.5693762302398682,0.5367580652236938,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1618347167969,0.8946714997291565,0.5006199479103088,0.3488921523094177,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1617736816406,0.9075393676757812,0.5216150283813477,0.4922065436840057,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.7829992771148682,0.3322130441665649,1.4947980642318726,293.16162109375,291.1499938964844,288.75,287.119873046875,293.3602600097656,297.299072265625,293.1584167480469,1.0,0.7157040238380432,0.6952390074729919,0.6952390074729919,0.7345425486564636,1.0,-3.867014169692993,1.786935567855835,2.080078601837158,0.9164630770683287,0.0,0.0,0.0,213.34738159179688,219.0,917.5774536132812,-0.0,4704.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973784923553466,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718324013694655e-06,0.0978492051362991,-0.0978414863348007,0.0,0.0,0.0,0.0,3.647216558456421,0.0,0.0,0.0,0.2771357893943786,4.0,0.0,1.0
11895120,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0709228515625,0.8355538845062256,0.3906068205833435,0.3510275185108185,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0676574707031,0.9547803997993468,0.5739412903785706,0.541364848613739,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0686340332031,0.9098185896873474,0.505111575126648,0.3522643446922302,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0682983398437,0.9239596128463744,0.5260189175605774,0.4966022670269012,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0724792480469,0.79642653465271,0.3360165357589721,1.5116689205169678,293.0675354003906,291.1499938964844,288.75,287.119873046875,293.0533142089844,297.3373413085937,293.0512084960937,1.0,0.7180906534194946,0.7510605454444885,0.7510605454444885,0.6000000238418579,1.0,-3.9072091579437256,1.959195613861084,1.948013424873352,1.0797104835510254,0.0,0.0,0.0,206.9271545410156,207.0,448.6711730957031,-0.0,4781.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.097516119480133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718335837125778e-06,0.0979019701480865,-0.0978942513465881,0.0,0.0,0.0,0.0,3.6492223739624015,0.0,0.0,0.0,0.2771416306495666,4.0,0.0,1.0
11895180,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.85724937915802,0.3926039338111877,0.3563337624073028,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9794737696647644,0.577050507068634,0.5478982329368591,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.93771892786026,0.5080388784408569,0.3569581210613251,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.952012538909912,0.529453456401825,0.5031370520591736,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.8194934725761414,0.3409364819526672,1.5434974431991575,291.3302001953125,291.1499938964844,288.75,287.119873046875,290.3908386230469,297.3438415527344,291.25006103515625,1.0,0.7231947183609009,0.9170202016830444,0.9170202016830444,0.2000000029802322,1.0,-3.973459959030152,3.235152006149292,0.7383080124855042,2.339172601699829,0.0,0.0,0.0,198.111557006836,210.0,-1832.8284912109373,-0.0,4931.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979056283831596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718381311860867e-06,0.0980515405535698,-0.0980438217520713,0.0,0.0,0.0,0.0,3.654913663864136,0.0,0.0,0.0,0.2771584093570709,4.0,0.0,1.0
11895240,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.85724937915802,0.3926039338111877,0.3563337624073028,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9794737696647644,0.577050507068634,0.5478982329368591,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.93771892786026,0.5080388784408569,0.3569581210613251,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.952012538909912,0.529453456401825,0.5031370520591736,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35650634765625,0.8194934725761414,0.3409364819526672,1.5434974431991575,291.3302001953125,291.1499938964844,288.75,287.119873046875,290.3908386230469,297.3438415527344,291.25006103515625,1.0,0.7231947183609009,0.9170202016830444,0.9170202016830444,0.2000000029802322,1.0,-3.973459959030152,3.235152006149292,0.7383080124855042,2.339172601699829,0.0,0.0,0.0,198.111557006836,210.0,-1832.8284912109373,-0.0,4931.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979056283831596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718381311860867e-06,0.0980515405535698,-0.0980438217520713,0.0,0.0,0.0,0.0,3.654913663864136,0.0,0.0,0.0,0.2771584093570709,4.0,0.0,1.0
11895300,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.747802734375,0.8446910381317139,0.3846296072006225,0.3524489104747772,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7294921875,0.9668029546737672,0.5696957111358643,0.5444039702415466,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.734619140625,0.922520399093628,0.5007217526435852,0.3543588817119598,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7328491210937,0.9375511407852172,0.5228689312934875,0.5001524090766907,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7566223144531,0.8096677660942078,0.3373325765132904,1.539079189300537,289.7286376953125,291.1499938964844,288.75,287.119873046875,288.7503356933594,297.2760009765625,289.6608581542969,1.0,0.7237217426300049,1.0,1.0,0.0,1.0,-3.952703952789306,3.952644109725952,5.969841367914341e-05,3.0602166652679443,0.0,0.0,0.0,204.6109161376953,210.0,-2917.57177734375,-0.0,4919.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.01055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0980898216366767,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718407687207218e-06,0.0981223806738853,-0.0981146618723869,0.0,0.0,0.0,0.0,3.65761137008667,0.0,0.0,0.0,0.2771663963794708,4.0,0.0,1.0
11895360,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8198308944702148,0.3736618161201477,0.3440321087837219,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293151855469,0.9368029832839966,0.5589886903762817,0.5360254645347595,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3302307128906,0.893317461013794,0.4901763796806335,0.348228245973587,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.32989501953125,0.9069762229919434,0.5130625367164612,0.4925946295261383,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33380126953125,0.7864527702331543,0.3308254778385162,1.5179429054260254,289.32916259765625,291.1499938964844,288.75,287.119873046875,288.7501525878906,297.19403076171875,289.3147888183594,1.0,0.7207430005073547,1.0,1.0,0.0159781817346811,1.0,-3.890645265579224,3.890571594238281,7.381864270428196e-05,3.013114213943481,0.0,0.0,0.0,216.8699951171875,213.0,-1998.8614501953125,-0.0,4814.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982673168182373,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71843406255357e-06,0.0981906950473785,-0.0981829762458801,0.0,0.0,0.0,0.0,3.660213947296143,0.0,0.0,0.0,0.2771741449832916,4.0,0.0,1.0
11895420,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185607910156,0.7956108450889587,0.3632974028587341,0.3342656195163727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1164855957031,0.9081520438194276,0.5483165383338928,0.5257461071014404,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1170654296875,0.8684346675872803,0.479850709438324,0.3408146202564239,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1168518066406,0.8820471167564392,0.5031654834747314,0.4831537902355194,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1193542480469,0.7648744583129883,0.3234306573867798,1.4869582653045654,289.11639404296875,291.1499938964844,288.75,287.119873046875,288.7511901855469,297.1176452636719,289.1070251464844,1.0,0.7149906754493713,1.0,1.0,0.0352020896971225,1.0,-3.808922052383423,3.808352708816528,0.000569497118704,2.94907021522522,0.0,0.0,0.0,227.865234375,213.0,-1230.4736328125,-0.0,4646.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08770751953125,298.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098472312092781,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718465894868132e-06,0.0982696712017059,-0.0982619524002075,0.0,0.0,0.0,0.0,3.663223028182984,0.0,0.0,0.0,0.2771831452846527,4.0,0.0,1.0
11895480,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0234069824219,0.7845733761787415,0.3579531013965606,0.3290821313858032,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218505859375,0.8967993855476379,0.542536199092865,0.5200103521347046,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02227783203125,0.8578224182128906,0.4743640124797821,0.3367536664009094,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221252441406,0.8712958693504333,0.4977620840072632,0.4778266549110412,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0239562988281,0.755296528339386,0.3190293908119201,1.4674538373947144,289.02178955078125,291.1499938964844,288.75,287.119873046875,288.7540588378906,297.0740051269531,289.0148620605469,1.0,0.7107701301574707,1.0,1.0,0.0479345433413982,1.0,-3.7609918117523193,3.759075164794922,0.0019166250713169,2.9103550910949707,0.0,0.0,0.0,232.1874389648437,216.0,-891.4219970703125,-0.0,4537.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877380371094,298.01123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0986031219363212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718486813246273e-06,0.0983200967311859,-0.0983123779296875,0.0,0.0,0.0,0.0,3.665144920349121,0.0,0.0,0.0,0.2771888673305511,4.0,0.0,1.0
11895540,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60479736328125,0.7688248753547668,0.3493936955928802,0.3198035657405853,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6141357421875,0.8809033036231995,0.532796323299408,0.5091804265975952,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6116943359375,0.8431342244148254,0.4654683172702789,0.3292958736419678,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.61260986328125,0.856202244758606,0.488569051027298,0.4676635861396789,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60113525390625,0.7410476803779602,0.3106863796710968,1.4260836839675903,289.6143798828125,291.1499938964844,288.75,287.119873046875,288.8033447265625,297.00067138671875,289.642822265625,1.0,0.7005249857902527,1.0,1.0,0.0798909068107605,1.0,-3.665743827819824,3.641255855560303,0.0244878903031349,2.81331729888916,0.0,0.0,0.0305821672081947,236.27346801757807,219.0,584.9945678710938,-3974.460205078125,4298.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,299.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17177.544921875,18000.0,0.0,0.0,0.0982250794768333,0.0,0.0,0.0,0.0,1.0,0.0878446623682975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073553517460823,0.1666426956653595,-0.0930891782045364,0.0,8.845932461554185e-05,0.0,0.0,6.1646013259887695,0.0,0.0,0.0,0.2820388972759247,4.0,0.0,1.0
11895600,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60479736328125,0.7688248753547668,0.3493936955928802,0.3198035657405853,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6141357421875,0.8809033036231995,0.532796323299408,0.5091804265975952,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6116943359375,0.8431342244148254,0.4654683172702789,0.3292958736419678,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.61260986328125,0.856202244758606,0.488569051027298,0.4676635861396789,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60113525390625,0.7410476803779602,0.3106863796710968,1.4260836839675903,289.6143798828125,291.1499938964844,288.75,287.119873046875,288.8033447265625,297.00067138671875,289.642822265625,1.0,0.7005249857902527,1.0,1.0,0.0798909068107605,1.0,-3.665743827819824,3.641255855560303,0.0244878903031349,2.81331729888916,0.0,0.0,0.0305821672081947,236.27346801757807,219.0,584.9945678710938,-3974.460205078125,4298.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,299.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17177.544921875,18000.0,0.0,0.0,0.0982250794768333,0.0,0.0,0.0,0.0,1.0,0.0878446623682975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073553517460823,0.1666426956653595,-0.0930891782045364,0.0,8.845932461554185e-05,0.0,0.0,6.1646013259887695,0.0,0.0,0.0,0.2820388972759247,4.0,0.0,1.0
11895660,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968322753906,0.7779072523117065,0.356105774641037,0.3216555416584015,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60772705078125,0.8904536366462708,0.5390720367431641,0.5104793310165405,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6047668457031,0.852344810962677,0.4727261960506439,0.3309202194213867,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058349609375,0.8650966882705688,0.4943534433841705,0.468761146068573,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924987792969,0.7470865845680237,0.3132137954235077,1.4214797019958496,291.6080017089844,291.1499938964844,288.75,287.119873046875,292.1490783691406,297.041748046875,291.6517333984375,1.0,0.6959753632545471,0.6000000238418579,0.6000000238418579,0.4479345381259918,1.0,-3.667057752609253,2.140889883041382,1.5261679887771606,1.3157958984375,0.0,0.0,0.0,226.85324096679688,222.0,2082.916259765625,-810.5620727539062,4233.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,299.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18506.36328125,18000.0,0.0,0.0,0.0442381910979747,0.0,0.0,0.0,0.0,1.0,0.0834175646305084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0093032624572515,0.1033608466386795,-0.0940575823187828,0.0,3.983993155998178e-05,0.0,0.0,3.9739503860473633,0.0,0.0,0.0,0.2813223004341125,4.0,0.0,1.0
11895720,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5968322753906,0.7779072523117065,0.356105774641037,0.3216555416584015,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60772705078125,0.8904536366462708,0.5390720367431641,0.5104793310165405,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6047668457031,0.852344810962677,0.4727261960506439,0.3309202194213867,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058349609375,0.8650966882705688,0.4943534433841705,0.468761146068573,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924987792969,0.7470865845680237,0.3132137954235077,1.4214797019958496,291.6080017089844,291.1499938964844,288.75,287.119873046875,292.1490783691406,297.041748046875,291.6517333984375,1.0,0.6959753632545471,0.6000000238418579,0.6000000238418579,0.4479345381259918,1.0,-3.667057752609253,2.140889883041382,1.5261679887771606,1.3157958984375,0.0,0.0,0.0,226.85324096679688,222.0,2082.916259765625,-810.5620727539062,4233.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,299.1026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18506.36328125,18000.0,0.0,0.0,0.0442381910979747,0.0,0.0,0.0,0.0,1.0,0.0834175646305084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0093032624572515,0.1033608466386795,-0.0940575823187828,0.0,3.983993155998178e-05,0.0,0.0,3.9739503860473633,0.0,0.0,0.0,0.2813223004341125,4.0,0.0,1.0
11895780,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9239807128906,0.8104796409606934,0.3734955191612243,0.3334548473358154,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.94842529296875,0.9262088537216188,0.5567647814750671,0.5229918360710144,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.9418029785156,0.885283887386322,0.4911987483501434,0.340753972530365,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.94403076171875,0.89768385887146,0.5109613537788391,0.4804454445838928,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.91326904296875,0.7743503451347351,0.3247126042842865,1.4571921825408936,293.9491882324219,291.1499938964844,288.75,287.119873046875,295.2919921875,297.18914794921875,294.0516967773437,1.0,0.7014821767807007,0.2483059167861938,0.2483059167861938,0.7715314626693726,1.0,-3.765011548995972,0.7309393286705017,3.034072160720825,-0.1162899285554885,0.0,0.0,0.0,209.6981201171875,222.0,3372.67578125,-0.0,4398.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,298.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.509765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0852092206478118,0.0,-0.0,-0.0,0.0,0.0,0.0,9.173446414934006e-06,0.0940650179982185,-0.0940558463335037,0.0,0.0,0.0,0.0,3.560919523239136,0.0,0.0,0.0,0.2787918746471405,4.0,0.0,1.0
11895840,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2340393066406,0.8169958591461182,0.377068281173706,0.3359462320804596,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.2488098144531,0.9343639016151428,0.5604071021080017,0.525656521320343,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2449035644531,0.8924139738082886,0.4949061274528503,0.3427912890911102,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2462158203125,0.9047142267227172,0.5143766403198242,0.4829391539096832,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.22711181640625,0.7804371118545532,0.3271757364273071,1.4653682708740234,294.249267578125,291.1499938964844,288.75,287.119873046875,295.31744384765625,297.2222595214844,294.3042907714844,1.0,0.7031043171882629,0.2000000029802322,0.2000000029802322,0.8159781694412231,1.0,-3.78647780418396,0.5664100646972656,3.2200677394866943,-0.2858454287052154,0.0,0.0,0.0,206.69650268554688,225.0,3227.841796875,-0.0,4441.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,298.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0853549242019653,0.0,-0.0,-0.0,0.0,0.0,0.0,8.375805919058621e-06,0.0940440893173217,-0.0940357148647308,0.0,0.0,0.0,0.0,3.55458927154541,0.0,0.0,0.0,0.2785907685756683,4.0,0.0,1.0
11895900,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7148132324219,0.8482616543769836,0.3916065692901611,0.3478798270225525,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7198181152344,0.9716435074806212,0.5753269195556641,0.5384559631347656,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.71844482421875,0.9300023913383484,0.5098808407783508,0.3524115681648254,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7188720703125,0.943217158317566,0.5284404754638672,0.4949376881122589,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.71240234375,0.8109282851219177,0.337821751832962,1.5063190460205078,294.7200012207031,291.1499938964844,288.75,287.119873046875,295.42596435546875,297.3627014160156,294.7431640625,1.0,0.7120341658592224,0.0,0.0,1.0,1.0,-3.89149022102356,3.838585689663887e-05,3.891451835632324,-0.8759467601776123,0.0,0.0,0.0,194.15444946289065,225.0,2310.09814453125,-0.0,4667.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,298.8829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18172.712890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859540104866027,0.0,-0.0,-0.0,0.0,0.0,0.0,7.806479516148102e-06,0.094026118516922,-0.0940183103084564,0.0,0.0,0.0,0.0,3.5361404418945312,0.0,0.0,0.0,0.2779484391212463,4.0,0.0,1.0
11895960,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0232238769531,0.8802580237388611,0.4047998487949371,0.3596880435943603,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.02667236328125,0.9990000128746032,0.5890276432037354,0.5507324934005737,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0257263183594,0.966495394706726,0.523415744304657,0.3618330657482147,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0260009765625,0.97719806432724,0.5414912104606628,0.507045567035675,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0214538574219,0.8388146162033081,0.3484965860843658,1.551153302192688,295.02685546875,291.1499938964844,288.75,287.119873046875,295.5211486816406,297.48651123046875,295.0434875488281,1.0,0.7228292226791382,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-4.00023365020752,0.5287887454032898,3.471444606781006,-0.3718704879283905,0.0,0.0,0.0,186.04397583007807,243.0,1650.302001953125,-0.0,4935.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,298.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.07421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0865429788827896,0.0,-0.0,-0.0,0.0,0.0,0.0,7.767637725919485e-06,0.0940856039524078,-0.0940778329968452,0.0,0.0,0.0,0.0,3.526717185974121,0.0,0.0,0.0,0.2775323688983917,4.0,0.0,1.0
11896020,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9354248046875,0.8953605890274048,0.4169399440288543,0.3712816536426544,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.923095703125,0.9990000128746032,0.6020443439483643,0.5426114201545715,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9256286621094,0.9797863364219666,0.5359079837799072,0.371068924665451,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.92449951171875,0.9889835119247437,0.5537629723548889,0.5191977024078369,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9422302246094,0.852027952671051,0.3593057990074157,1.6000893115997314,294.9211120605469,291.1499938964844,288.75,287.119873046875,294.523193359375,297.591064453125,294.8494873046875,1.0,0.7357133030891418,0.4106507003307342,0.4106507003307342,0.5893492698669434,1.0,-4.0885009765625,1.4479668140411377,2.640533924102783,0.5275612473487854,0.0,0.0,0.0,188.00759887695312,243.0,399.6441650390625,-0.0,5221.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807189941406,298.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.44921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0871487557888031,0.0,-0.0,-0.0,0.0,0.0,0.0,7.749454198346939e-06,0.0942003726959228,-0.0941926166415214,0.0,0.0,0.0,0.0,3.5230486392974854,0.0,0.0,0.0,0.2772541642189026,4.0,0.0,1.0
11896080,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4573669433594,0.9003613591194153,0.4212647080421448,0.3785852193832397,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4387512207031,0.9990000128746032,0.6078306436538696,0.5443901419639587,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.442138671875,0.9833815097808838,0.5406306385993958,0.3769713640213012,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4403991699219,0.9921633005142212,0.5589093565940857,0.5272552967071533,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4681701660156,0.8574588298797607,0.3653536140918731,1.6369645595550537,293.43505859375,291.1499938964844,288.75,287.119873046875,292.4037475585937,297.6129455566406,293.3316345214844,1.0,0.747870683670044,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-4.1614603996276855,2.47385048866272,1.6876097917556765,1.5359336137771606,0.0,0.0,0.0,192.822982788086,261.0,-1704.004638671875,-0.0,5490.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0876786559820175,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73889769334346e-06,0.0943315550684928,-0.0943238139152526,0.0,0.0,0.0,0.0,3.5232746601104736,0.0,0.0,0.0,0.2770963013172149,4.0,0.0,1.0
11896140,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6690368652344,0.8864066004753113,0.4161199331283569,0.3786667287349701,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502685546875,0.9990000128746032,0.6043323278427124,0.5698504447937012,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6552429199219,0.9700527191162108,0.5361794233322144,0.377419501543045,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65362548828125,0.9803257584571838,0.5555216073989868,0.5286043286323547,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6781311035156,0.8476422429084778,0.3654654920101166,1.6537240743637085,291.6484069824219,291.1499938964844,288.75,287.119873046875,290.4054260253906,297.5433654785156,291.5570678710937,1.0,0.760227620601654,0.8106507062911987,0.8106507062911987,0.1893492937088012,1.0,-4.21458101272583,3.4420535564422607,0.7725275754928589,2.490578413009644,0.0,0.0,0.0,204.08697509765625,261.0,-3032.139404296875,-0.0,5754.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0882507637143135,0.0,-0.0,-0.0,0.0,0.0,0.0,7.731162440904882e-06,0.0944956243038177,-0.0944878980517387,0.0,0.0,0.0,0.0,3.5260050296783447,0.0,0.0,0.0,0.2769877016544342,4.0,0.0,1.0
11896200,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9257507324219,0.8464936017990112,0.4042310118675232,0.3723078370094299,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90771484375,0.9653667211532592,0.5930985808372498,0.5687175393104553,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91259765625,0.9236477017402648,0.5251029133796692,0.3730011284351349,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110412597656,0.9367254972457886,0.5456258654594421,0.5236145853996277,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93377685546875,0.8147907257080078,0.3599410057067871,1.6466697454452517,289.9063415527344,291.1499938964844,288.75,287.119873046875,288.7503356933594,297.43701171875,289.8377380371094,1.0,0.7662562131881714,1.0,1.0,0.0,1.0,-4.1861748695373535,4.186107635498047,6.70272929710336e-05,3.241849184036255,0.0,0.0,0.0,227.5155487060547,279.0,-3810.013916015625,-0.0,5833.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.088748887181282,0.0,-0.0,-0.0,0.0,0.0,0.0,7.726599505986087e-06,0.0946519896388053,-0.0946442633867263,0.0,0.0,0.0,0.0,3.52986741065979,0.0,0.0,0.0,0.2769299447536468,4.0,0.0,1.0
11896260,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23150634765625,0.7715627551078796,0.3774423599243164,0.3498708307743072,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2289123535156,0.8778092265129089,0.5659720301628113,0.5455187559127808,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2296142578125,0.8429048657417297,0.498602032661438,0.3561604619026184,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2293701171875,0.8543063998222351,0.5208621025085449,0.5028204917907715,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323303222656,0.7470227479934692,0.3420776426792145,1.5835976600646973,289.22869873046875,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.2232360839844,289.2168884277344,1.0,0.7651537656784058,1.0,1.0,0.0,1.0,-4.01003885269165,4.010025978088379,1.2957027138327248e-05,3.106358289718628,0.0,0.0,0.0,279.3294372558594,282.0,-1705.31787109375,-0.0,5608.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0897507220506668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721308975305874e-06,0.0949911028146743,-0.0949833840131759,0.0,0.0,0.0,0.0,3.540313243865967,0.0,0.0,0.0,0.2768796980381012,4.0,0.0,1.0
11896320,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.23150634765625,0.7715627551078796,0.3774423599243164,0.3498708307743072,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2289123535156,0.8778092265129089,0.5659720301628113,0.5455187559127808,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2296142578125,0.8429048657417297,0.498602032661438,0.3561604619026184,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2293701171875,0.8543063998222351,0.5208621025085449,0.5028204917907715,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2323303222656,0.7470227479934692,0.3420776426792145,1.5835976600646973,289.22869873046875,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.2232360839844,289.2168884277344,1.0,0.7651537656784058,1.0,1.0,0.0,1.0,-4.01003885269165,4.010025978088379,1.2957027138327248e-05,3.106358289718628,0.0,0.0,0.0,279.3294372558594,282.0,-1705.31787109375,-0.0,5608.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0897507220506668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721308975305874e-06,0.0949911028146743,-0.0949833840131759,0.0,0.0,0.0,0.0,3.540313243865967,0.0,0.0,0.0,0.2768796980381012,4.0,0.0,1.0
11896380,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.7521334290504456,0.3679673075675964,0.3408836722373962,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06964111328125,0.8575270175933838,0.5556182861328125,0.5353975892066956,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07012939453125,0.8242841958999634,0.488818347454071,0.3490239977836609,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0699768066406,0.8354823589324951,0.5112181305885315,0.4934992492198944,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.072021484375,0.7300498485565186,0.3338856995105743,1.548345923423767,289.06951904296875,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.1347351074219,289.06134033203125,1.0,0.7602412104606628,1.0,1.0,0.0,1.0,-3.924754858016968,3.9247422218322754,1.2410433555487543e-05,3.039860725402832,0.0,0.0,0.0,293.36871337890625,282.0,-1108.88525390625,-0.0,5430.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0902512967586517,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719892892055213e-06,0.0951685607433319,-0.0951608344912529,0.0,0.0,0.0,0.0,3.5463883876800537,0.0,0.0,0.0,0.2768754661083221,4.0,0.0,1.0
11896440,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.97344970703125,0.7412781119346619,0.3612846434116363,0.3345165252685547,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.8462600708007812,0.5481610894203186,0.5279883146286011,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9725036621094,0.8135117292404175,0.4818730652332306,0.3438987135887146,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9723815917969,0.8248805999755859,0.5042104125022888,0.4865883290767669,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9738464355469,0.7197737097740173,0.3275138735771179,1.5196826457977295,288.9720764160156,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0704040527344,288.9661865234375,1.0,0.7551660537719727,1.0,1.0,0.0,1.0,-3.859153985977173,3.8591420650482178,1.1997861292911692e-05,2.988662004470825,0.0,0.0,0.0,300.4963684082031,270.0,-754.3624267578125,-0.0,5272.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0906854271888732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719072527834214e-06,0.0953252464532852,-0.0953175276517868,0.0,0.0,0.0,0.0,3.551947593688965,0.0,0.0,0.0,0.2768787741661072,4.0,0.0,1.0
11896500,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9021911621094,0.7350772619247437,0.3555911481380462,0.3289737105369568,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9012756347656,0.8401706218719482,0.5417407751083374,0.5214529633522034,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9015197753906,0.8072805404663086,0.4759523570537567,0.3394251763820648,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90142822265625,0.8189662098884583,0.4981479942798614,0.4804365336894989,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9024658203125,0.713217556476593,0.321759819984436,1.4925514459609983,288.9012145996094,291.1499938964844,288.75,287.119873046875,288.7500305175781,297.0166320800781,288.8970947265625,1.0,0.747949481010437,1.0,1.0,0.0,1.0,-3.799153089523315,3.79914140701294,1.1626800187514164e-05,2.941896915435791,0.0,0.0,0.0,301.6029968261719,270.0,-502.8544006347656,-0.0,5097.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0911285579204559,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718514098087326e-06,0.0954871699213981,-0.0954794511198997,0.0,0.0,0.0,0.0,3.557823419570923,0.0,0.0,0.0,0.2768868803977966,4.0,0.0,1.0
11896560,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0399169921875,0.7314080595970154,0.3510645627975464,0.3244089186191559,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.8368284702301025,0.5365902781486511,0.5160353779792786,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513000488281,0.8036753535270691,0.4712550044059753,0.3357463479042053,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0528869628906,0.8156142830848694,0.4932726323604584,0.4753132462501526,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.7088494300842285,0.3169714510440826,1.4690830707550049,289.0564880371094,291.1499938964844,288.75,287.119873046875,289.7789001464844,296.9760437011719,289.1402587890625,1.0,0.7402470707893372,1.0,1.0,0.1686544716358184,1.0,-3.748278617858887,3.2512149810791016,0.4970636665821075,2.4078519344329834,0.0,0.0,0.0,299.5138854980469,258.0,280.2914733886719,-0.0,4927.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0915561467409133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718165761616547e-06,0.095644861459732,-0.0956371426582336,0.0,0.0,0.0,0.0,3.563634395599365,0.0,0.0,0.0,0.2768979668617248,4.0,0.0,1.0
