time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896620,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.7404683828353882,0.3557049632072449,0.3237245976924896,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.8471928238868713,0.540628969669342,0.5145140290260315,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.8145302534103394,0.4762475490570068,0.3352740406990051,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.8255370259284973,0.496974229812622,0.4737500548362732,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.7161282896995544,0.3175516128540039,1.452539086341858,291.290283203125,291.1499938964844,288.75,287.119873046875,292.23614501953125,296.9998779296875,291.35662841796875,1.0,0.7282440066337585,1.0,1.0,0.5059633851051331,1.0,-3.723046779632568,2.1375648975372314,1.5854820013046265,1.30049729347229,0.0,0.0,0.0,280.8096618652344,246.0,2120.984375,-0.0,4726.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923665389418602,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717835615039803e-06,0.0959464833140373,-0.0959387645125389,0.0,0.0,0.0,0.0,3.574903726577759,0.0,0.0,0.0,0.2769246995449066,4.0,0.0,1.0
11896680,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27374267578125,0.7404683828353882,0.3557049632072449,0.3237245976924896,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.8471928238868713,0.540628969669342,0.5145140290260315,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854919433594,0.8145302534103394,0.4762475490570068,0.3352740406990051,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869873046875,0.8255370259284973,0.496974229812622,0.4737500548362732,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.7161282896995544,0.3175516128540039,1.452539086341858,291.290283203125,291.1499938964844,288.75,287.119873046875,292.23614501953125,296.9998779296875,291.35662841796875,1.0,0.7282440066337585,1.0,1.0,0.5059633851051331,1.0,-3.723046779632568,2.1375648975372314,1.5854820013046265,1.30049729347229,0.0,0.0,0.0,280.8096618652344,246.0,2120.984375,-0.0,4726.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,298.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923665389418602,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717835615039803e-06,0.0959464833140373,-0.0959387645125389,0.0,0.0,0.0,0.0,3.574903726577759,0.0,0.0,0.0,0.2769246995449066,4.0,0.0,1.0
11896740,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6076354980469,0.7733611464500427,0.3712884485721588,0.3348079323768616,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6127624511719,0.8822858333587646,0.556523859500885,0.5262517929077148,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6114501953125,0.8477106690406799,0.492983728647232,0.3445767760276794,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61187744140625,0.8583049774169922,0.5120010375976562,0.4847410321235657,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60565185546875,0.7437963485717773,0.3279637098312378,1.4845433235168457,292.61297607421875,291.1499938964844,288.75,287.119873046875,293.1701354980469,297.12969970703125,292.6348876953125,1.0,0.7259111404418945,1.0,1.0,0.84327232837677,1.0,-3.813328266143799,1.801496982574463,2.011831045150757,0.9435405135154724,0.0,0.0,0.0,250.7019805908203,234.0,1715.250244140625,-0.0,4791.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.54296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0931203663349151,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717752851021942e-06,0.0962293073534965,-0.0962215885519981,0.0,0.0,0.0,0.0,3.585576295852661,0.0,0.0,0.0,0.2769534885883331,4.0,0.0,1.0
11896800,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6076354980469,0.7733611464500427,0.3712884485721588,0.3348079323768616,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6127624511719,0.8822858333587646,0.556523859500885,0.5262517929077148,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6114501953125,0.8477106690406799,0.492983728647232,0.3445767760276794,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61187744140625,0.8583049774169922,0.5120010375976562,0.4847410321235657,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.60565185546875,0.7437963485717773,0.3279637098312378,1.4845433235168457,292.61297607421875,291.1499938964844,288.75,287.119873046875,293.1701354980469,297.12969970703125,292.6348876953125,1.0,0.7259111404418945,1.0,1.0,0.84327232837677,1.0,-3.813328266143799,1.801496982574463,2.011831045150757,0.9435405135154724,0.0,0.0,0.0,250.7019805908203,234.0,1715.250244140625,-0.0,4791.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.54296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0931203663349151,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717752851021942e-06,0.0962293073534965,-0.0962215885519981,0.0,0.0,0.0,0.0,3.585576295852661,0.0,0.0,0.0,0.2769534885883331,4.0,0.0,1.0
11896860,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7679138183594,0.8022134900093079,0.3818439543247223,0.3440720736980438,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7662353515625,0.9132890105247498,0.5675897002220154,0.5363731980323792,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.76666259765625,0.8767907023429871,0.5042955875396729,0.3523307144641876,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,292.7665405273437,0.8875308632850647,0.5226120948791504,0.4943715333938598,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7685546875,0.7690226435661316,0.3363856971263885,1.5185258388519287,292.7661437988281,291.1499938964844,288.75,287.119873046875,292.8829040527344,297.22967529296875,292.7574768066406,1.0,0.7285370826721191,1.0,1.0,0.5958340167999268,1.0,-3.898483991622925,2.006465673446656,1.892018437385559,1.129254698753357,0.0,0.0,0.0,232.12161254882807,234.0,776.1002197265625,-0.0,4922.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.568359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0936395227909088,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717763764958363e-06,0.0964249968528747,-0.0964172780513763,0.0,0.0,0.0,0.0,3.5929923057556152,0.0,0.0,0.0,0.2769745290279388,4.0,0.0,1.0
11896920,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6289367675781,0.8113357424736023,0.3845717012882232,0.3468210995197296,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.62359619140625,0.924371302127838,0.5705393552780151,0.5394452214241028,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.625,0.8864505887031555,0.5072483420372009,0.3546335101127624,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.62457275390625,0.8972089290618896,0.5254821181297302,0.4973268806934356,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6310729980469,0.7776894569396973,0.3389210999011993,1.5300030708312988,292.623291015625,291.1499938964844,288.75,287.119873046875,292.51806640625,297.255615234375,292.59771728515625,1.0,0.7298108339309692,1.0,1.0,0.5059633851051331,1.0,-3.925650835037232,2.1988563537597656,1.7267946004867554,1.3154118061065674,0.0,0.0,0.0,226.9724578857422,222.0,315.4418334960937,-0.0,4971.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0938213095068931,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717775588389486e-06,0.096493661403656,-0.0964859426021575,0.0,0.0,0.0,0.0,3.595598697662353,0.0,0.0,0.0,0.2769820392131805,4.0,0.0,1.0
11896980,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.946044921875,0.8260625600814819,0.3840638697147369,0.3499044775962829,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313049316406,0.9444326162338256,0.5709707736968994,0.5435234308242798,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.9037774205207824,0.5075125098228455,0.3575795590877533,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.9155867695808412,0.5263871550559998,0.5015587210655212,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9518127441406,0.7946678996086121,0.3418013453483581,1.5531549453735352,290.9303894042969,291.1499938964844,288.75,287.119873046875,290.1134338378906,297.2583923339844,290.8643798828125,1.0,0.7322478294372559,1.0,1.0,0.1686544716358184,1.0,-3.970962047576904,3.35082483291626,0.6201372146606445,2.4557580947875977,0.0,0.0,0.0,218.6370086669922,210.0,-1701.1116943359375,-0.0,5063.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944729447364807,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717840162513312e-06,0.0967403426766395,-0.0967326238751411,0.0,0.0,0.0,0.0,3.6049726009368896,0.0,0.0,0.0,0.2770093977451324,4.0,0.0,1.0
11897040,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.946044921875,0.8260625600814819,0.3840638697147369,0.3499044775962829,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313049316406,0.9444326162338256,0.5709707736968994,0.5435234308242798,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93511962890625,0.9037774205207824,0.5075125098228455,0.3575795590877533,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.9155867695808412,0.5263871550559998,0.5015587210655212,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9518127441406,0.7946678996086121,0.3418013453483581,1.5531549453735352,290.9303894042969,291.1499938964844,288.75,287.119873046875,290.1134338378906,297.2583923339844,290.8643798828125,1.0,0.7322478294372559,1.0,1.0,0.1686544716358184,1.0,-3.970962047576904,3.35082483291626,0.6201372146606445,2.4557580947875977,0.0,0.0,0.0,218.6370086669922,210.0,-1701.1116943359375,-0.0,5063.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944729447364807,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717840162513312e-06,0.0967403426766395,-0.0967326238751411,0.0,0.0,0.0,0.0,3.6049726009368896,0.0,0.0,0.0,0.2770093977451324,4.0,0.0,1.0
11897100,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.56158447265625,0.8186394572257996,0.3761394321918487,0.345447689294815,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5492248535156,0.935811460018158,0.5633927583694458,0.5392465591430664,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5522766113281,0.8959745764732361,0.4997722506523132,0.3543337285518646,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.55126953125,0.907558023929596,0.5195297598838806,0.497798353433609,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663757324219,0.7889232635498047,0.3378605246543884,1.545335292816162,289.5484924316406,291.1499938964844,288.75,287.119873046875,288.75018310546875,297.2054748535156,289.5048217773437,1.0,0.7299063801765442,1.0,1.0,0.0,1.0,-3.942750453948975,3.942703247070313,4.723330130218528e-05,3.053108930587769,0.0,0.0,0.0,221.61314392089844,210.0,-2527.2099609375,-0.0,5003.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0947813242673873,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717878361290786e-06,0.0968573540449142,-0.0968496352434158,0.0,0.0,0.0,0.0,3.6094231605529785,0.0,0.0,0.0,0.277022510766983,4.0,0.0,1.0
11897160,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25244140625,0.8022316694259644,0.3663463592529297,0.3374201953411102,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2496643066406,0.9165982007980348,0.5535711050033569,0.5309973359107971,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2503662109375,0.8790416121482849,0.4898321330547333,0.348115861415863,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501220703125,0.8909629583358765,0.5104697942733765,0.4902714490890503,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2533569335937,0.7749319076538086,0.3317267298698425,1.5232635736465454,289.24951171875,291.1499938964844,288.75,287.119873046875,288.75616455078125,297.1416931152344,289.2374267578125,1.0,0.7240752577781677,1.0,1.0,0.055605586618185,1.0,-3.880102157592773,3.8768489360809326,0.003253212897107,3.0021395683288574,0.0,0.0,0.0,227.73301696777344,198.0,-1710.4486083984375,-0.0,4855.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950786098837852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717919288552366e-06,0.0969703122973442,-0.0969625934958458,0.0,0.0,0.0,0.0,3.6137213706970215,0.0,0.0,0.0,0.2770352363586426,4.0,0.0,1.0
11897220,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5217590332031,0.7840842008590698,0.3547201156616211,0.3252447843551636,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.531494140625,0.8984223008155823,0.5410088300704956,0.5176004767417908,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.52899169921875,0.8619125485420227,0.47756427526474,0.3382848799228668,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5299072265625,0.8742026090621948,0.498709112405777,0.4778137505054474,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.7598333358764648,0.322558730840683,1.4798504114151,289.5320129394531,291.1499938964844,288.75,287.119873046875,289.76055908203125,297.0511474609375,289.5724792480469,1.0,0.7099776864051819,1.0,1.0,0.1554299294948578,1.0,-3.770186424255371,3.301285743713379,0.4689006507396698,2.4529008865356445,0.0,0.0,0.0,229.52444458007807,198.0,-57.76919174194336,-0.0,4541.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0955856814980506,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717993867117912e-06,0.0971633121371269,-0.0971555933356285,0.0,0.0,0.0,0.0,3.6210684776306152,0.0,0.0,0.0,0.2770570814609527,4.0,0.0,1.0
11897280,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466064453125,0.7836178541183472,0.3541315793991089,0.3243326246738434,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6558532714844,0.8981150984764099,0.5403032302856445,0.5165332555770874,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.65350341796875,0.8615818619728088,0.4769254326820373,0.3375314772129059,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.65435791015625,0.8738949298858643,0.4980370998382568,0.4768060743808746,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6439208984375,0.759425938129425,0.3219336569309234,1.4758591651916504,289.6563415527344,291.1499938964844,288.75,287.119873046875,289.88970947265625,297.04571533203125,289.6930236816406,1.0,0.7083531618118286,1.0,1.0,0.1668167561292648,1.0,-3.760864019393921,3.2378005981445312,0.5230633616447449,2.391488790512085,0.0,0.0,0.0,228.7062225341797,186.0,120.29203033447266,-0.0,4509.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956414267420768,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718002052570228e-06,0.0971845537424087,-0.0971768349409103,0.0,0.0,0.0,0.0,3.621877193450928,0.0,0.0,0.0,0.2770594954490661,4.0,0.0,1.0
11897340,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3623962402344,0.7949507236480713,0.3530972301959991,0.3208809494972229,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681640625,0.912190079689026,0.5384533405303955,0.5120202302932739,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36669921875,0.8743351697921753,0.4757031202316284,0.3346279561519623,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3672180175781,0.8869162797927856,0.4962673783302307,0.4724817872047424,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3606872558594,0.7691419720649719,0.3195314407348633,1.454899549484253,290.368408203125,291.1499938964844,288.75,287.119873046875,290.70001220703125,297.0345458984375,290.3924560546875,1.0,0.6949383616447449,1.0,1.0,0.2780279517173767,1.0,-3.717252492904663,2.837062120437622,0.8801902532577515,2.00062108039856,0.0,0.0,0.0,212.70152282714844,174.0,699.3494262695312,-0.0,4282.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961643755435943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718082997598685e-06,0.0973840728402137,-0.0973763540387153,0.0,0.0,0.0,0.0,3.629475593566896,0.0,0.0,0.0,0.2770821154117584,4.0,0.0,1.0
11897400,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3623962402344,0.7949507236480713,0.3530972301959991,0.3208809494972229,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681640625,0.912190079689026,0.5384533405303955,0.5120202302932739,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36669921875,0.8743351697921753,0.4757031202316284,0.3346279561519623,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3672180175781,0.8869162797927856,0.4962673783302307,0.4724817872047424,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3606872558594,0.7691419720649719,0.3195314407348633,1.454899549484253,290.368408203125,291.1499938964844,288.75,287.119873046875,290.70001220703125,297.0345458984375,290.3924560546875,1.0,0.6949383616447449,1.0,1.0,0.2780279517173767,1.0,-3.717252492904663,2.837062120437622,0.8801902532577515,2.00062108039856,0.0,0.0,0.0,212.70152282714844,174.0,699.3494262695312,-0.0,4282.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,298.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961643755435943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718082997598685e-06,0.0973840728402137,-0.0973763540387153,0.0,0.0,0.0,0.0,3.629475593566896,0.0,0.0,0.0,0.2770821154117584,4.0,0.0,1.0
11897460,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87628173828125,0.8251624703407288,0.3599866032600403,0.3239494860172272,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885192871094,0.9513344764709472,0.5452226400375366,0.5149585604667664,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9086012840270996,0.483065664768219,0.3372040390968323,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.88653564453125,0.9225504994392396,0.502693235874176,0.4752372205257416,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8723449707031,0.7979544997215271,0.3237441182136535,1.4604567289352417,291.8890991210937,291.1499938964844,288.75,287.119873046875,292.64410400390625,297.0870056152344,291.9398803710937,1.0,0.6866397857666016,0.7988367676734924,0.7988367676734924,0.5668167471885681,1.0,-3.737461805343628,1.9833110570907595,1.754150629043579,1.1432653665542605,0.0,0.0,0.0,190.3116455078125,162.0,1761.077880859375,-0.0,4189.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0966501906514167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718161214143038e-06,0.0975698009133338,-0.097562089562416,0.0,0.0,0.0,0.0,3.6365504264831534,0.0,0.0,0.0,0.2771032452583313,4.0,0.0,1.0
11897520,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.87628173828125,0.8251624703407288,0.3599866032600403,0.3239494860172272,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8885192871094,0.9513344764709472,0.5452226400375366,0.5149585604667664,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8854675292969,0.9086012840270996,0.483065664768219,0.3372040390968323,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.88653564453125,0.9225504994392396,0.502693235874176,0.4752372205257416,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8723449707031,0.7979544997215271,0.3237441182136535,1.4604567289352417,291.8890991210937,291.1499938964844,288.75,287.119873046875,292.64410400390625,297.0870056152344,291.9398803710937,1.0,0.6866397857666016,0.7988367676734924,0.7988367676734924,0.5668167471885681,1.0,-3.737461805343628,1.9833110570907595,1.754150629043579,1.1432653665542605,0.0,0.0,0.0,190.3116455078125,162.0,1761.077880859375,-0.0,4189.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0966501906514167,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718161214143038e-06,0.0975698009133338,-0.097562089562416,0.0,0.0,0.0,0.0,3.6365504264831534,0.0,0.0,0.0,0.2771032452583313,4.0,0.0,1.0
11897580,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9907531738281,0.8815519213676453,0.3745720684528351,0.3348126709461212,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99676513671875,0.9990000128746032,0.5603311061859131,0.5120316743850708,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9955139160156,0.9764508605003356,0.4986230731010437,0.3462376594543457,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960327148437,0.9869520664215088,0.5169581174850464,0.4862629175186157,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.988525390625,0.8499394655227661,0.3347137570381164,1.4984784126281738,292.99737548828125,291.1499938964844,288.75,287.119873046875,293.5480651855469,297.21014404296875,293.0250244140625,1.0,0.6855087876319885,0.5976734757423401,0.5976734757423401,0.8556056022644043,1.0,-3.8169264793396,1.6483968496322632,2.168529748916626,0.7912666201591492,0.0,0.0,0.0,165.5558624267578,180.0,1511.4271240234375,-0.0,4248.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0971014499664306,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71823397371918e-06,0.0977426543831825,-0.0977349355816841,0.0,0.0,0.0,0.0,3.643135786056519,0.0,0.0,0.0,0.2771229445934295,4.0,0.0,1.0
11897640,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9907531738281,0.8815519213676453,0.3745720684528351,0.3348126709461212,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99676513671875,0.9990000128746032,0.5603311061859131,0.5120316743850708,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9955139160156,0.9764508605003356,0.4986230731010437,0.3462376594543457,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9960327148437,0.9869520664215088,0.5169581174850464,0.4862629175186157,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.988525390625,0.8499394655227661,0.3347137570381164,1.4984784126281738,292.99737548828125,291.1499938964844,288.75,287.119873046875,293.5480651855469,297.21014404296875,293.0250244140625,1.0,0.6855087876319885,0.5976734757423401,0.5976734757423401,0.8556056022644043,1.0,-3.8169264793396,1.6483968496322632,2.168529748916626,0.7912666201591492,0.0,0.0,0.0,165.5558624267578,180.0,1511.4271240234375,-0.0,4248.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0971014499664306,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71823397371918e-06,0.0977426543831825,-0.0977349355816841,0.0,0.0,0.0,0.0,3.643135786056519,0.0,0.0,0.0,0.2771229445934295,4.0,0.0,1.0
11897700,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4488220214844,0.8984109163284302,0.3824326694011688,0.3414892852306366,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.45489501953125,0.9990000128746032,0.5695211291313171,0.4941562116146087,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4542541503906,0.9908984899520874,0.5069923996925354,0.3517746031284332,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.454833984375,0.9990000128746032,0.5248024463653564,0.4927029907703399,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4461975097656,0.8648242950439453,0.3411375284194946,1.5249050855636597,293.4563293457031,291.1499938964844,288.75,287.119873046875,294.0232238769531,297.2805480957031,293.48944091796875,1.0,0.6892005801200867,0.4970918595790863,0.4970918595790863,1.0,1.0,-3.849600076675415,1.4639012813568115,2.3856987953186035,0.5992276668548584,0.0,0.0,0.0,162.3129425048828,180.0,1432.1319580078125,-0.0,4319.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973148792982101,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718269444012549e-06,0.0978245064616203,-0.0978167876601219,0.0,0.0,0.0,0.0,3.646255016326904,0.0,0.0,0.0,0.2771322727203369,4.0,0.0,1.0
11897760,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5638427734375,0.9094868302345276,0.3902614414691925,0.3485660552978515,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.56170654296875,0.9990000128746032,0.5791211724281311,0.4871163368225097,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5617980957031,0.9985392689704896,0.515270471572876,0.3575534522533417,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.56170654296875,0.9990000128746032,0.5329254269599915,0.4871163368225097,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5648803710937,0.8745883703231812,0.3478767871856689,1.5543400049209597,293.5610046386719,291.1499938964844,288.75,287.119873046875,293.6693420410156,297.35186767578125,293.54840087890625,1.0,0.6946012377738953,0.5976734757423401,0.5976734757423401,0.800000011920929,1.0,-3.8873603343963614,1.6710398197174072,2.216320514678955,0.7970277667045593,0.0,0.0,0.0,162.37779235839844,200.0,764.0936889648438,-0.0,4424.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.826171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0975205600261688,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718303095316514e-06,0.0979034602642059,-0.0978957414627075,0.0,0.0,0.0,0.0,3.649263620376587,0.0,0.0,0.0,0.277141273021698,4.0,0.0,1.0
11897820,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6426086425781,0.9151528477668762,0.3978886902332306,0.3581123352050781,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331787109375,0.9990000128746032,0.5909997224807739,0.4922351539134979,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331787109375,0.9990000128746032,0.5238645672798157,0.36350017786026,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331787109375,0.9990000128746032,0.5427193641662598,0.4922351539134979,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.64727783203125,0.8806319236755371,0.3569859266281128,1.6028764247894287,292.6293640136719,291.1499938964844,288.75,287.119873046875,292.00048828125,297.4206237792969,292.5677185058594,1.0,0.710181713104248,0.7988367676734924,0.7988367676734924,0.4000000059604645,1.0,-3.97467851638794,2.504692316055298,1.4699864387512207,1.6098142862319946,0.0,0.0,0.0,168.54100036621094,220.0,-924.45263671875,-0.0,4727.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979097709059715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71836766944034e-06,0.0980530381202697,-0.0980453193187713,0.0,0.0,0.0,0.0,3.654964208602905,0.0,0.0,0.0,0.2771583497524261,4.0,0.0,1.0
11897880,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6426086425781,0.9151528477668762,0.3978886902332306,0.3581123352050781,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331787109375,0.9990000128746032,0.5909997224807739,0.4922351539134979,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331787109375,0.9990000128746032,0.5238645672798157,0.36350017786026,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6331787109375,0.9990000128746032,0.5427193641662598,0.4922351539134979,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.64727783203125,0.8806319236755371,0.3569859266281128,1.6028764247894287,292.6293640136719,291.1499938964844,288.75,287.119873046875,292.00048828125,297.4206237792969,292.5677185058594,1.0,0.710181713104248,0.7988367676734924,0.7988367676734924,0.4000000059604645,1.0,-3.97467851638794,2.504692316055298,1.4699864387512207,1.6098142862319946,0.0,0.0,0.0,168.54100036621094,220.0,-924.45263671875,-0.0,4727.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0979097709059715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71836766944034e-06,0.0980530381202697,-0.0980453193187713,0.0,0.0,0.0,0.0,3.654964208602905,0.0,0.0,0.0,0.2771583497524261,4.0,0.0,1.0
11897940,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781982421875,0.884793758392334,0.3855682909488678,0.3529239296913147,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.760498046875,0.9990000128746032,0.5822078585624695,0.533955991268158,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7640380859375,0.9772432446479796,0.5118351578712463,0.3620193600654602,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.762451171875,0.9881458878517152,0.5328100323677063,0.5093221664428711,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7843017578125,0.8572912812232971,0.3526034653186798,1.604630470275879,289.7580871582031,291.1499938964844,288.75,287.119873046875,288.7504577636719,297.3258361816406,289.6904296875,1.0,0.7280344367027283,1.0,1.0,0.0,1.0,-4.042497158050537,4.0424346923828125,6.245863187359646e-05,3.126915216445923,0.0,0.0,0.0,184.82359313964844,238.0,-3107.583251953125,-0.0,5058.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982711687684059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718427696090657e-06,0.0981921404600143,-0.0981844216585159,0.0,0.0,0.0,0.0,3.6602659225463854,0.0,0.0,0.0,0.2771742045879364,4.0,0.0,1.0
11898000,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7781982421875,0.884793758392334,0.3855682909488678,0.3529239296913147,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.760498046875,0.9990000128746032,0.5822078585624695,0.533955991268158,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7640380859375,0.9772432446479796,0.5118351578712463,0.3620193600654602,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.762451171875,0.9881458878517152,0.5328100323677063,0.5093221664428711,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7843017578125,0.8572912812232971,0.3526034653186798,1.604630470275879,289.7580871582031,291.1499938964844,288.75,287.119873046875,288.7504577636719,297.3258361816406,289.6904296875,1.0,0.7280344367027283,1.0,1.0,0.0,1.0,-4.042497158050537,4.0424346923828125,6.245863187359646e-05,3.126915216445923,0.0,0.0,0.0,184.82359313964844,238.0,-3107.583251953125,-0.0,5058.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982711687684059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718427696090657e-06,0.0981921404600143,-0.0981844216585159,0.0,0.0,0.0,0.0,3.6602659225463854,0.0,0.0,0.0,0.2771742045879364,4.0,0.0,1.0
11898060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.211181640625,0.8092975616455078,0.366500586271286,0.3376853168010711,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2084655761719,0.9303929805755616,0.560116708278656,0.5381686091423035,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2091979980469,0.8880977630615234,0.492009162902832,0.3498383164405823,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2089233398437,0.9011276960372924,0.5141241550445557,0.4941768944263458,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2118225097656,0.7881699204444885,0.3396922647953033,1.5611417293548584,289.20831298828125,291.1499938964844,288.7493591308594,287.1195983886719,288.7493896484375,297.17681884765625,289.19683837890625,1.0,0.7316315770149231,1.0,1.0,0.0,1.0,-3.9414467811584473,3.941434383392334,1.2517910363385454e-05,3.053338527679444,0.0,0.0,0.0,224.7300262451172,238.0,-1603.68896484375,-0.0,5020.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985558331012725,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718475899309851e-06,0.0983018428087234,-0.098294124007225,0.0,0.0,0.0,0.0,3.664447546005249,0.0,0.0,0.0,0.2771867513656616,4.0,0.0,1.0
11898120,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589050292969,0.7988187670707703,0.3636689782142639,0.3351283967494964,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.156494140625,0.9172025322914124,0.5566728115081787,0.5349105596542358,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.877048909664154,0.4890121519565582,0.3477464020252228,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.8899895548820496,0.5111855864524841,0.4914669692516327,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15948486328125,0.7783811092376709,0.3374027609825134,1.5520223379135132,289.1563415527344,291.1499938964844,288.74908447265625,287.1195068359375,288.7491455078125,297.15234375,289.14605712890625,1.0,0.7314059138298035,1.0,1.0,0.0,1.0,-3.917682647705078,3.917670249938965,1.2367124327283818e-05,3.0348331928253174,0.0,0.0,0.0,231.1586303710937,256.0,-1412.48828125,-0.0,4991.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,298.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0986067131161689,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718484084762167e-06,0.0983214676380157,-0.0983137488365173,0.0,0.0,0.0,0.0,3.6651957035064697,0.0,0.0,0.0,0.2771889865398407,4.0,0.0,1.0
11898180,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.7636907696723938,0.3524781465530395,0.3250278234481811,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9772033691406,0.8773624897003174,0.5429815053939819,0.5217779874801636,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97760009765625,0.8415069580078125,0.4770795404911041,0.3393871486186981,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774475097656,0.8535346984863281,0.4992664456367492,0.4803225994110107,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9789733886719,0.7460352778434753,0.3274469971656799,1.5106420516967771,288.9771423339844,291.1499938964844,288.7472229003906,287.1187744140625,288.7472839355469,297.0521850585937,288.97100830078125,1.0,0.7291993498802185,1.0,1.0,0.0,1.0,-3.816399574279785,3.816387891769409,1.1734394320228604e-05,2.9558544158935547,0.0,0.0,0.0,254.9801177978516,256.0,-770.772216796875,-0.0,4845.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,298.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.341796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988424569368362,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718524102529045e-06,0.0984124317765235,-0.0984047129750251,0.0,0.0,0.0,0.0,3.668663501739502,0.0,0.0,0.0,0.277199387550354,4.0,0.0,1.0
11898240,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93780517578125,0.7557700872421265,0.3494283258914947,0.3222981691360473,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9366149902344,0.8684939742088318,0.5392707586288452,0.5182179808616638,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9369201660156,0.8336197733879089,0.4738105237483978,0.3371090888977051,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9367980957031,0.8454002737998962,0.4959600567817688,0.4772202968597412,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9380798339844,0.7386693358421326,0.3245177865028381,1.498103380203247,288.9365234375,291.1499938964844,288.7463684082031,287.11846923828125,288.7464294433594,297.0249328613281,288.9313659667969,1.0,0.7282986044883728,1.0,1.0,0.0,1.0,-3.787252902984619,3.787241220474243,1.155535392172169e-05,2.933114528656006,0.0,0.0,0.0,261.0225524902344,244.0,-630.6392822265625,-0.0,4798.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,298.8909912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0989182218909263,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71853683545487e-06,0.0984416827559471,-0.0984339639544487,0.0,0.0,0.0,0.0,3.66977858543396,0.0,0.0,0.0,0.2772027254104614,4.0,0.0,1.0
11898300,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8758850097656,0.7468122243881226,0.3440786898136139,0.3173353970050812,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8750305175781,0.8587621450424194,0.5328106880187988,0.5118409991264343,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8248695135116577,0.4680603444576263,0.3329663276672363,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.8364951014518738,0.4901267290115356,0.4715441763401031,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8760681152344,0.7301124930381775,0.3192212581634521,1.4741541147232056,288.8749694824219,291.1499938964844,288.7443542480469,287.11767578125,288.74444580078125,296.9788513183594,288.87127685546875,1.0,0.7230646014213562,1.0,1.0,0.0,1.0,-3.732957124710083,3.732945919036865,1.12258139779442e-05,2.8908612728118896,0.0,0.0,0.0,265.5832824707031,244.0,-423.2559509277344,-0.0,4671.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,298.8912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990654975175857,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71856230130652e-06,0.0984985679388046,-0.0984908491373062,0.0,0.0,0.0,0.0,3.671947479248047,0.0,0.0,0.0,0.2772092223167419,4.0,0.0,1.0
11898360,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.7413418889045715,0.3399977385997772,0.3130775690078735,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5062255859375,0.8530543446540833,0.527847170829773,0.5064420104026794,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4930419921875,0.8195874094963074,0.4636424779891968,0.3294026255607605,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4978942871094,0.831224799156189,0.4855841398239136,0.4666446447372436,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4450378417969,0.7246267795562744,0.3148992359638214,1.4527817964553833,289.5087585449219,291.1499938964844,288.7419128417969,287.1167297363281,290.0143737792969,296.9449462890625,289.72442626953125,1.0,0.7168206572532654,0.8419104814529419,0.8419104814529419,0.2000000029802322,1.0,-3.685402631759644,3.0944626331329346,0.5909398794174194,2.265639305114746,0.0,0.0,0.0,266.12457275390625,232.0,1379.7371826171875,-3678.484375,4535.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,298.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17082.90234375,18000.0,0.0,0.0,0.0523660816252231,0.0,0.0,0.0,0.0,1.0,0.0909490808844566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694083124399185,0.1633202135562896,-0.0939119085669517,0.0,4.7159730456769466e-05,0.0,0.0,5.996084213256836,0.0,0.0,0.0,0.2809706330299377,4.0,0.0,1.0
11898420,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9952392578125,0.7579869627952576,0.3497326374053955,0.3164123296737671,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01629638671875,0.871268093585968,0.5370135307312012,0.5090219378471375,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.010986328125,0.8367782831192017,0.473682552576065,0.331990122795105,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01287841796875,0.848166823387146,0.4942315518856048,0.4690881073474884,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9898986816406,0.737790584564209,0.3196429312229156,1.452032446861267,292.01727294921875,291.1499938964844,288.7357482910156,287.1142883300781,293.20965576171875,297.0138244628906,292.10400390625,1.0,0.7089036703109741,0.5257313847541809,0.5257313847541809,0.6000000238418579,1.0,-3.6974189281463614,1.6807163953781128,2.016702651977539,0.8498767018318176,0.0,0.0,0.0,246.21533203125,220.0,2516.017578125,-0.0,4436.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,298.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935081765055656,0.0,-0.0,-0.0,0.0,0.0,0.0,4.715372415375896e-05,0.0969827473163604,-0.0969356000423431,0.0,0.0,0.0,0.0,3.6564087867736816,0.0,0.0,0.0,0.2785157263278961,4.0,0.0,1.0
11898480,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9952392578125,0.7579869627952576,0.3497326374053955,0.3164123296737671,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01629638671875,0.871268093585968,0.5370135307312012,0.5090219378471375,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.010986328125,0.8367782831192017,0.473682552576065,0.331990122795105,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.01287841796875,0.848166823387146,0.4942315518856048,0.4690881073474884,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9898986816406,0.737790584564209,0.3196429312229156,1.452032446861267,292.01727294921875,291.1499938964844,288.7357482910156,287.1142883300781,293.20965576171875,297.0138244628906,292.10400390625,1.0,0.7089036703109741,0.5257313847541809,0.5257313847541809,0.6000000238418579,1.0,-3.6974189281463614,1.6807163953781128,2.016702651977539,0.8498767018318176,0.0,0.0,0.0,246.21533203125,220.0,2516.017578125,-0.0,4436.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,298.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935081765055656,0.0,-0.0,-0.0,0.0,0.0,0.0,4.715372415375896e-05,0.0969827473163604,-0.0969356000423431,0.0,0.0,0.0,0.0,3.6564087867736816,0.0,0.0,0.0,0.2785157263278961,4.0,0.0,1.0
11898540,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4043884277344,0.8085556626319885,0.3720338642597198,0.3318398594856262,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.41314697265625,0.9270615577697754,0.5597954988479614,0.5254557132720947,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4110107421875,0.8879725337028503,0.4970945715904236,0.344591736793518,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4117126464844,0.8995882272720337,0.515759289264679,0.4845491051673889,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.40155029296875,0.7818346619606018,0.3354536294937134,1.5025101900100708,294.4136047363281,291.1499938964844,288.7279357910156,287.1112365722656,295.2944641113281,297.19775390625,294.4468078613281,1.0,0.7117312550544739,0.2095523476600647,0.2095523476600647,1.0,1.0,-3.8300931453704834,0.5744474530220032,3.255645751953125,-0.2871322929859161,0.0,0.0,0.0,213.4696350097656,208.0,2822.08447265625,-0.0,4608.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,298.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.54296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0941425338387489,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77562217990635e-06,0.0968642011284828,-0.0968564227223396,0.0,0.0,0.0,0.0,3.6280903816223145,0.0,0.0,0.0,0.2776706218719482,4.0,0.0,1.0
