time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898600,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4043884277344,0.8085556626319885,0.3720338642597198,0.3318398594856262,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.41314697265625,0.9270615577697754,0.5597954988479614,0.5254557132720947,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4110107421875,0.8879725337028503,0.4970945715904236,0.344591736793518,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4117126464844,0.8995882272720337,0.515759289264679,0.4845491051673889,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.40155029296875,0.7818346619606018,0.3354536294937134,1.5025101900100708,294.4136047363281,291.1499938964844,288.7279357910156,287.1112365722656,295.2944641113281,297.19775390625,294.4468078613281,1.0,0.7117312550544739,0.2095523476600647,0.2095523476600647,1.0,1.0,-3.8300931453704834,0.5744474530220032,3.255645751953125,-0.2871322929859161,0.0,0.0,0.0,213.4696350097656,208.0,2822.08447265625,-0.0,4608.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,298.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.54296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0941425338387489,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77562217990635e-06,0.0968642011284828,-0.0968564227223396,0.0,0.0,0.0,0.0,3.6280903816223145,0.0,0.0,0.0,0.2776706218719482,4.0,0.0,1.0
11898660,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352478027344,0.8771860599517822,0.393785148859024,0.3520735502243042,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0231018066406,0.9990000128746032,0.582520604133606,0.5458047986030579,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.026123046875,0.9693413376808168,0.5197993516921997,0.361033946275711,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9795325994491576,0.5374731421470642,0.5054185390472412,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0395202636719,0.846754252910614,0.353531926870346,1.5803080797195437,294.0221862792969,291.1499938964844,288.7185363769531,287.1075134277344,293.675048828125,297.39862060546875,293.9673156738281,1.0,0.7235294580459595,0.5257313847541809,0.5257313847541809,0.6000000238418579,1.0,-4.017392158508301,1.74282705783844,2.2745652198791504,0.8393213748931885,0.0,0.0,0.0,185.4795379638672,226.0,28.710996627807617,-0.0,4973.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0947531163692474,0.0,-0.0,-0.0,0.0,0.0,0.0,7.735283361398615e-06,0.0969557464122772,-0.0969480127096176,0.0,0.0,0.0,0.0,3.6212117671966553,0.0,0.0,0.0,0.2773164510726928,4.0,0.0,1.0
11898720,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0352478027344,0.8771860599517822,0.393785148859024,0.3520735502243042,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0231018066406,0.9990000128746032,0.582520604133606,0.5458047986030579,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.026123046875,0.9693413376808168,0.5197993516921997,0.361033946275711,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0251770019531,0.9795325994491576,0.5374731421470642,0.5054185390472412,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0395202636719,0.846754252910614,0.353531926870346,1.5803080797195437,294.0221862792969,291.1499938964844,288.7185363769531,287.1075134277344,293.675048828125,297.39862060546875,293.9673156738281,1.0,0.7235294580459595,0.5257313847541809,0.5257313847541809,0.6000000238418579,1.0,-4.017392158508301,1.74282705783844,2.2745652198791504,0.8393213748931885,0.0,0.0,0.0,185.4795379638672,226.0,28.710996627807617,-0.0,4973.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.396484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0947531163692474,0.0,-0.0,-0.0,0.0,0.0,0.0,7.735283361398615e-06,0.0969557464122772,-0.0969480127096176,0.0,0.0,0.0,0.0,3.6212117671966553,0.0,0.0,0.0,0.2773164510726928,4.0,0.0,1.0
11898780,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419921875,0.8685103058815002,0.3915279507637024,0.3564610779285431,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.52252197265625,0.992961585521698,0.5818355679512024,0.5534988641738892,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274658203125,0.959053874015808,0.5179987549781799,0.3648158609867096,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5259094238281,0.9703402519226074,0.537085771560669,0.5113261938095093,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54815673828125,0.8416293859481812,0.3568622171878814,1.6167025566101074,291.5208740234375,291.1499938964844,288.70758056640625,287.1031494140625,290.3943786621094,297.3735046386719,291.4345092773437,1.0,0.7388824224472046,0.8419104814529419,0.8419104814529419,0.2000000029802322,1.0,-4.087075233459473,3.312422752380371,0.7746524214744568,2.392261266708374,0.0,0.0,0.0,197.1966247558593,244.0,-2534.5478515625,-0.0,5282.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0953309163451194,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725559044047259e-06,0.0971140936017036,-0.0971063673496246,0.0,0.0,0.0,0.0,3.6227152347564697,0.0,0.0,0.0,0.2771751284599304,4.0,0.0,1.0
11898840,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419921875,0.8685103058815002,0.3915279507637024,0.3564610779285431,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.52252197265625,0.992961585521698,0.5818355679512024,0.5534988641738892,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274658203125,0.959053874015808,0.5179987549781799,0.3648158609867096,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5259094238281,0.9703402519226074,0.537085771560669,0.5113261938095093,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54815673828125,0.8416293859481812,0.3568622171878814,1.6167025566101074,291.5208740234375,291.1499938964844,288.70758056640625,287.1031494140625,290.3943786621094,297.3735046386719,291.4345092773437,1.0,0.7388824224472046,0.8419104814529419,0.8419104814529419,0.2000000029802322,1.0,-4.087075233459473,3.312422752380371,0.7746524214744568,2.392261266708374,0.0,0.0,0.0,197.1966247558593,244.0,-2534.5478515625,-0.0,5282.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.01220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0953309163451194,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725559044047259e-06,0.0971140936017036,-0.0971063673496246,0.0,0.0,0.0,0.0,3.6227152347564697,0.0,0.0,0.0,0.2771751284599304,4.0,0.0,1.0
11898900,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8224792480469,0.8349841833114624,0.3803468942642212,0.3503047823905945,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026733398437,0.9585877060890198,0.571004331111908,0.5475166440010071,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075256347656,0.9173709154129028,0.5067718029022217,0.3601114749908447,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.805908203125,0.9307275414466858,0.5272615551948547,0.5060556530952454,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8282470703125,0.8129432797431946,0.3510839641094208,1.606644630432129,289.80108642578125,291.1499938964844,288.7015686035156,287.1007385253906,288.7020874023437,297.29510498046875,289.73162841796875,1.0,0.7424237728118896,1.0,1.0,0.0,1.0,-4.049300670623779,4.049238204956055,6.273999315453693e-05,3.136303186416626,0.0,0.0,0.0,216.2061920166016,244.0,-3442.49462890625,-0.0,5300.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.833984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.095606230199337,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723023372818716e-06,0.0972027853131294,-0.0971950590610504,0.0,0.0,0.0,0.0,3.624901056289673,0.0,0.0,0.0,0.2771432995796203,4.0,0.0,1.0
11898960,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3659973144531,0.7961585521697998,0.3666186332702636,0.3396698832511902,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3621520996094,0.9102230072021484,0.5571040511131287,0.5364925861358643,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3631286621094,0.8735328316688538,0.492622971534729,0.3517013192176819,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36279296875,0.8857439160346985,0.5144003629684448,0.4960194528102875,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.36688232421875,0.7765449285507202,0.3421205282211303,1.5774208307266235,289.3618469238281,291.1499938964844,288.6951599121094,287.0981750488281,288.69537353515625,297.1974792480469,289.3453369140625,1.0,0.7416231632232666,1.0,1.0,0.0,1.0,-3.9659173488616943,3.965904712677002,1.2676083315454887e-05,3.0728180408477783,0.0,0.0,0.0,239.85939025878903,262.0,-2344.03369140625,-0.0,5198.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0958723425865173,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721361725998577e-06,0.0972935482859611,-0.0972858220338821,0.0,0.0,0.0,0.0,3.6275696754455566,0.0,0.0,0.0,0.2771258950233459,4.0,0.0,1.0
11899020,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0403137207031,0.7520040273666382,0.349269837141037,0.3237547576427459,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.8631078004837036,0.5384514331817627,0.5188770890235901,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03863525390625,0.8297073841094971,0.4743042290210724,0.3387378454208374,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0384216308594,0.8414142727851868,0.4968543946743011,0.4796337485313415,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0407409667969,0.7373950481414795,0.3281081914901733,1.519805073738098,289.03790283203125,291.1499938964844,288.6835327148437,287.093505859375,288.6837463378906,297.0527648925781,289.02850341796875,1.0,0.7363241910934448,1.0,1.0,0.0,1.0,-3.8208398818969727,3.8208279609680176,1.1763552720367445e-05,2.959910154342652,0.0,0.0,0.0,269.516357421875,262.0,-1188.084716796875,-0.0,4953.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0963021367788314,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719755558355246e-06,0.0974471196532249,-0.0974394008517265,0.0,0.0,0.0,0.0,3.632643461227417,0.0,0.0,0.0,0.2771161198616028,4.0,0.0,1.0
11899080,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.99981689453125,0.7467629909515381,0.346755176782608,0.3214366137981415,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.997802734375,0.8574774265289307,0.5356639623641968,0.5162030458450317,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9983215332031,0.8244722485542297,0.4716139137744903,0.3368175029754638,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.99810791015625,0.8361533284187317,0.4942069351673126,0.4771141707897186,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002136230469,0.7325853705406189,0.3258297443389892,1.509993553161621,288.9976501464844,291.1499938964844,288.6813049316406,287.09259033203125,288.6815490722656,297.0309143066406,288.9891357421875,1.0,0.7352189421653748,1.0,1.0,0.0,1.0,-3.797670841217041,3.797659158706665,1.1620969416981096e-05,2.941843032836914,0.0,0.0,0.0,273.465087890625,250.0,-1051.7843017578125,-0.0,4910.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0963773354887962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719570930930786e-06,0.0974746197462081,-0.0974669009447097,0.0,0.0,0.0,0.0,3.633599758148194,0.0,0.0,0.0,0.277116060256958,4.0,0.0,1.0
11899140,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.820556640625,0.7300849556922913,0.3335270285606384,0.3088395893573761,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8194885253906,0.8406504392623901,0.5207383632659912,0.5013822317123413,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197631835937,0.8077120184898376,0.4573185741901397,0.326289027929306,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81964111328125,0.8200239539146423,0.4799539148807525,0.463008314371109,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8207397460937,0.7162484526634216,0.3130377531051636,1.451187252998352,288.8194274902344,291.1499938964844,288.6660461425781,287.08642578125,288.66632080078125,296.9195251464844,288.8148498535156,1.0,0.7203765511512756,1.0,1.0,0.0,1.0,-3.664227724075317,3.664216995239258,1.0816968824656216e-05,2.8378872871398926,0.0,0.0,0.0,278.7005615234375,238.0,-481.9353637695313,-0.0,4560.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0968473330140113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718828783254139e-06,0.097649298608303,-0.0976415798068046,0.0,0.0,0.0,0.0,3.6398749351501465,0.0,0.0,0.0,0.2771226465702057,4.0,0.0,1.0
11899200,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.820556640625,0.7300849556922913,0.3335270285606384,0.3088395893573761,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8194885253906,0.8406504392623901,0.5207383632659912,0.5013822317123413,296.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197631835937,0.8077120184898376,0.4573185741901397,0.326289027929306,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81964111328125,0.8200239539146423,0.4799539148807525,0.463008314371109,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8207397460937,0.7162484526634216,0.3130377531051636,1.451187252998352,288.8194274902344,291.1499938964844,288.6660461425781,287.08642578125,288.66632080078125,296.9195251464844,288.8148498535156,1.0,0.7203765511512756,1.0,1.0,0.0,1.0,-3.664227724075317,3.664216995239258,1.0816968824656216e-05,2.8378872871398926,0.0,0.0,0.0,278.7005615234375,238.0,-481.9353637695313,-0.0,4560.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0968473330140113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718828783254139e-06,0.097649298608303,-0.0976415798068046,0.0,0.0,0.0,0.0,3.6398749351501465,0.0,0.0,0.0,0.2771226465702057,4.0,0.0,1.0
11899260,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976135253906,0.7270707488059998,0.3287451863288879,0.3013935089111328,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41961669921875,0.8386896848678589,0.5147077441215515,0.4922390282154083,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.8053361773490906,0.4518702030181885,0.3199289739131927,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.416259765625,0.8178916573524475,0.4740361273288727,0.4541733562946319,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.7121102809906006,0.3065463602542877,1.410270929336548,290.42059326171875,291.1499938964844,288.64947509765625,287.07965087890625,291.4505920410156,296.8834228515625,290.506591796875,1.0,0.70436692237854,0.7864782810211182,0.7864782810211182,0.4000000059604645,1.0,-3.5766141414642334,2.339707374572754,1.236906886100769,1.5362679958343506,0.0,0.0,0.0,269.3261413574219,226.0,1829.275146484375,-0.0,4253.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0972842574119567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71854229242308e-06,0.0978145226836204,-0.097806803882122,0.0,0.0,0.0,0.0,3.6460039615631104,0.0,0.0,0.0,0.2771356403827667,4.0,0.0,1.0
11899320,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976135253906,0.7270707488059998,0.3287451863288879,0.3013935089111328,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41961669921875,0.8386896848678589,0.5147077441215515,0.4922390282154083,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.8053361773490906,0.4518702030181885,0.3199289739131927,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.416259765625,0.8178916573524475,0.4740361273288727,0.4541733562946319,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.7121102809906006,0.3065463602542877,1.410270929336548,290.42059326171875,291.1499938964844,288.64947509765625,287.07965087890625,291.4505920410156,296.8834228515625,290.506591796875,1.0,0.70436692237854,0.7864782810211182,0.7864782810211182,0.4000000059604645,1.0,-3.5766141414642334,2.339707374572754,1.236906886100769,1.5362679958343506,0.0,0.0,0.0,269.3261413574219,226.0,1829.275146484375,-0.0,4253.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0972842574119567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71854229242308e-06,0.0978145226836204,-0.097806803882122,0.0,0.0,0.0,0.0,3.6460039615631104,0.0,0.0,0.0,0.2771356403827667,4.0,0.0,1.0
11899380,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4882507324219,0.7522342801094055,0.3407308459281921,0.3078911602497101,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5002136230469,0.8664244413375854,0.5266190767288208,0.498701274394989,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.49725341796875,0.8322669267654419,0.4641729295253753,0.3250377774238586,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.49835205078125,0.8439223766326904,0.4850910305976867,0.460000604391098,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4854736328125,0.7339990139007568,0.3135851323604584,1.422585368156433,292.500732421875,291.1499938964844,288.631591796875,287.0722961425781,293.4061279296875,296.98162841796875,292.5477600097656,1.0,0.6964800953865051,0.5729565620422363,0.5729565620422363,0.800000011920929,1.0,-3.61999773979187,1.544079303741455,2.075918436050415,0.7300097346305847,0.0,0.0,0.0,241.22482299804688,214.0,2353.630859375,-0.0,4193.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0976902022957801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718453161942307e-06,0.0979694053530693,-0.0979616865515708,0.0,0.0,0.0,0.0,3.651833295822144,0.0,0.0,0.0,0.2771507799625397,4.0,0.0,1.0
11899440,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4882507324219,0.7522342801094055,0.3407308459281921,0.3078911602497101,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5002136230469,0.8664244413375854,0.5266190767288208,0.498701274394989,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.49725341796875,0.8322669267654419,0.4641729295253753,0.3250377774238586,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.49835205078125,0.8439223766326904,0.4850910305976867,0.460000604391098,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4854736328125,0.7339990139007568,0.3135851323604584,1.422585368156433,292.500732421875,291.1499938964844,288.631591796875,287.0722961425781,293.4061279296875,296.98162841796875,292.5477600097656,1.0,0.6964800953865051,0.5729565620422363,0.5729565620422363,0.800000011920929,1.0,-3.61999773979187,1.544079303741455,2.075918436050415,0.7300097346305847,0.0,0.0,0.0,241.22482299804688,214.0,2353.630859375,-0.0,4193.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0976902022957801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718453161942307e-06,0.0979694053530693,-0.0979616865515708,0.0,0.0,0.0,0.0,3.651833295822144,0.0,0.0,0.0,0.2771507799625397,4.0,0.0,1.0
11899500,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1483154296875,0.7727509140968323,0.3489475548267364,0.3141691386699676,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1593933105469,0.8886232972145081,0.5350688099861145,0.5054371356964111,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566467285156,0.8527488112449646,0.4727239906787872,0.3301063776016235,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1576232910156,0.8647024631500244,0.4930498600006103,0.4662857353687286,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1455383300781,0.7516651153564453,0.3195469677448272,1.4432296752929688,293.159912109375,291.1499938964844,288.6221923828125,287.06842041015625,294.0024719238281,297.05401611328125,293.20562744140625,1.0,0.6962302923202515,0.466195672750473,0.466195672750473,1.0,1.0,-3.674116134643554,1.322150945663452,2.3519651889801025,0.4957171082496643,0.0,0.0,0.0,225.81236267089844,214.0,2130.343994140625,-0.0,4244.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978822112083435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718443157500587e-06,0.0980429500341415,-0.0980352312326431,0.0,0.0,0.0,0.0,3.654617309570313,0.0,0.0,0.0,0.2771584987640381,4.0,0.0,1.0
11899560,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3519287109375,0.7959750294685364,0.3571082949638366,0.3210077285766601,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3489685058594,0.9139082431793212,0.5435364842414856,0.5128598213195801,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3497009277344,0.8762382864952087,0.4812497794628143,0.3356566429138183,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3494567871094,0.8884406685829163,0.5010744333267212,0.4732655584812164,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.7723572254180908,0.3259304463863373,1.468113660812378,293.34881591796875,291.1499938964844,288.6125183105469,287.0643920898437,293.5805053710937,297.1311340332031,293.336669921875,1.0,0.697690486907959,0.5729565620422363,0.5729565620422363,0.8049378395080566,1.0,-3.7362873554229736,1.565057635307312,2.171229600906372,0.7241894006729126,0.0,0.0,0.0,212.04959106445312,202.0,1216.658935546875,-0.0,4325.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0980672463774681,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718446795479394e-06,0.0981139615178108,-0.0981062427163124,0.0,0.0,0.0,0.0,3.657310962677002,0.0,0.0,0.0,0.2771661579608917,4.0,0.0,1.0
11899620,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.50933837890625,0.8290989995002747,0.3646610975265503,0.3297964036464691,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.49591064453125,0.9555823802947998,0.5517318248748779,0.5226688981056213,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4992980957031,0.9133517146110536,0.4892326593399048,0.3428445160388946,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4981384277344,0.927213966846466,0.509065568447113,0.4826696217060089,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.51300048828125,0.8059461116790771,0.333780288696289,1.507443070411682,292.4950561523437,291.1499938964844,288.5922241210937,287.0559387207031,291.9314880371094,297.2119445800781,292.4363098144531,1.0,0.7016156315803528,0.7864782810211182,0.7864782810211182,0.4148134887218475,1.0,-3.826062202453613,2.3632493019104004,1.462812900543213,1.5019363164901731,0.0,0.0,0.0,195.3217315673828,190.0,-687.0473022460938,-0.0,4471.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984173566102981,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718475899309851e-06,0.0982486084103584,-0.09824088960886,0.0,0.0,0.0,0.0,3.6624293327331534,0.0,0.0,0.0,0.2771810293197632,4.0,0.0,1.0
11899680,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.50933837890625,0.8290989995002747,0.3646610975265503,0.3297964036464691,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.49591064453125,0.9555823802947998,0.5517318248748779,0.5226688981056213,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4992980957031,0.9133517146110536,0.4892326593399048,0.3428445160388946,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4981384277344,0.927213966846466,0.509065568447113,0.4826696217060089,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.51300048828125,0.8059461116790771,0.333780288696289,1.507443070411682,292.4950561523437,291.1499938964844,288.5922241210937,287.0559387207031,291.9314880371094,297.2119445800781,292.4363098144531,1.0,0.7016156315803528,0.7864782810211182,0.7864782810211182,0.4148134887218475,1.0,-3.826062202453613,2.3632493019104004,1.462812900543213,1.5019363164901731,0.0,0.0,0.0,195.3217315673828,190.0,-687.0473022460938,-0.0,4471.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,298.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984173566102981,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718475899309851e-06,0.0982486084103584,-0.09824088960886,0.0,0.0,0.0,0.0,3.6624293327331534,0.0,0.0,0.0,0.2771810293197632,4.0,0.0,1.0
11899740,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.822978675365448,0.3534061908721924,0.3247521817684173,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7847595214844,0.9494218230247498,0.540790319442749,0.517809271812439,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.9065997004508972,0.4776270091533661,0.3388628363609314,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.921024203300476,0.4991527795791626,0.4784428775310516,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8209228515625,0.8028625249862671,0.3288091719150543,1.5032471418380735,289.7828674316406,291.1499938964844,288.5708312988281,287.0469665527344,288.5748291015625,297.151611328125,289.6777648925781,1.0,0.6990444660186768,1.0,1.0,0.0246891435235738,1.0,-3.7994790077209473,3.79870867729187,0.000770179729443,2.940789699554444,0.0,0.0,0.0,196.9705810546875,178.0,-3026.150390625,-0.0,4418.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,298.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987424254417419,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718517736066133e-06,0.0983738899230957,-0.0983661711215972,0.0,0.0,0.0,0.0,3.667198896408081,0.0,0.0,0.0,0.2771951556205749,4.0,0.0,1.0
11899800,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.822978675365448,0.3534061908721924,0.3247521817684173,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7847595214844,0.9494218230247498,0.540790319442749,0.517809271812439,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7919006347656,0.9065997004508972,0.4776270091533661,0.3388628363609314,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.921024203300476,0.4991527795791626,0.4784428775310516,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8209228515625,0.8028625249862671,0.3288091719150543,1.5032471418380735,289.7828674316406,291.1499938964844,288.5708312988281,287.0469665527344,288.5748291015625,297.151611328125,289.6777648925781,1.0,0.6990444660186768,1.0,1.0,0.0246891435235738,1.0,-3.7994790077209473,3.79870867729187,0.000770179729443,2.940789699554444,0.0,0.0,0.0,196.9705810546875,178.0,-3026.150390625,-0.0,4418.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,298.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.326171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987424254417419,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718517736066133e-06,0.0983738899230957,-0.0983661711215972,0.0,0.0,0.0,0.0,3.667198896408081,0.0,0.0,0.0,0.2771951556205749,4.0,0.0,1.0
11899860,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.783308744430542,0.3318400382995605,0.3064407706260681,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0130615234375,0.9039937257766724,0.5181070566177368,0.4979521334171295,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137939453125,0.8657243847846985,0.4548560380935669,0.3239275813102722,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0135192871094,0.8797444701194763,0.4779128134250641,0.4599874317646026,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.7679277062416077,0.3133868873119354,1.4436997175216677,289.0129089355469,291.1499938964844,288.5483703613281,287.0374450683594,288.5623474121094,297.0014038085937,289.0011291503906,1.0,0.6834123134613037,1.0,1.0,0.0621145777404308,1.0,-3.641781806945801,3.635631084442138,0.0061508994549512,2.814160108566284,0.0,0.0,0.0,209.1077423095703,166.0,-1449.2943115234375,-0.0,4064.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,298.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990442112088203,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71856230130652e-06,0.098490372300148,-0.0984826534986496,0.0,0.0,0.0,0.0,3.6716370582580566,0.0,0.0,0.0,0.2772083580493927,4.0,0.0,1.0
11899920,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.783308744430542,0.3318400382995605,0.3064407706260681,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0130615234375,0.9039937257766724,0.5181070566177368,0.4979521334171295,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137939453125,0.8657243847846985,0.4548560380935669,0.3239275813102722,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0135192871094,0.8797444701194763,0.4779128134250641,0.4599874317646026,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165100097656,0.7679277062416077,0.3133868873119354,1.4436997175216677,289.0129089355469,291.1499938964844,288.5483703613281,287.0374450683594,288.5623474121094,297.0014038085937,289.0011291503906,1.0,0.6834123134613037,1.0,1.0,0.0621145777404308,1.0,-3.641781806945801,3.635631084442138,0.0061508994549512,2.814160108566284,0.0,0.0,0.0,209.1077423095703,166.0,-1449.2943115234375,-0.0,4064.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,298.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990442112088203,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71856230130652e-06,0.098490372300148,-0.0984826534986496,0.0,0.0,0.0,0.0,3.6716370582580566,0.0,0.0,0.0,0.2772083580493927,4.0,0.0,1.0
11899980,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616638183594,0.7665125727653503,0.3174634277820587,0.2922650873661041,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8665466308594,0.88847815990448,0.501913845539093,0.4814570248126983,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8651428222656,0.8505280613899231,0.4392421245574951,0.3120676875114441,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8656921386719,0.8646712899208069,0.4624862670898437,0.4443266987800598,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.861083984375,0.7530354261398315,0.3004529476165771,1.3832030296325684,288.8668212890625,291.1499938964844,288.5248718261719,287.02740478515625,288.6981201171875,296.8922424316406,288.9112548828125,1.0,0.663239598274231,1.0,1.0,0.0995400175452232,1.0,-3.4989445209503174,3.4243922233581543,0.0745523050427436,2.6347429752349854,0.0,0.0,0.0474689155817031,206.29771423339844,154.0,-281.3940734863281,-3272.767822265625,3682.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09625244140625,297.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17188.046875,18000.0,0.0,0.0,0.0104968780651688,0.0,0.0,0.0,0.0,1.0,0.0943015366792678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495185740292072,0.144671082496643,-0.0951525121927261,0.0,9.453255188418552e-06,0.0,0.0,5.282029151916504,0.0,0.0,0.0,0.2797889113426208,4.0,0.0,1.0
11900040,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616638183594,0.7665125727653503,0.3174634277820587,0.2922650873661041,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8665466308594,0.88847815990448,0.501913845539093,0.4814570248126983,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8651428222656,0.8505280613899231,0.4392421245574951,0.3120676875114441,296.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8656921386719,0.8646712899208069,0.4624862670898437,0.4443266987800598,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.861083984375,0.7530354261398315,0.3004529476165771,1.3832030296325684,288.8668212890625,291.1499938964844,288.5248718261719,287.02740478515625,288.6981201171875,296.8922424316406,288.9112548828125,1.0,0.663239598274231,1.0,1.0,0.0995400175452232,1.0,-3.4989445209503174,3.4243922233581543,0.0745523050427436,2.6347429752349854,0.0,0.0,0.0474689155817031,206.29771423339844,154.0,-281.3940734863281,-3272.767822265625,3682.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09625244140625,297.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17188.046875,18000.0,0.0,0.0,0.0104968780651688,0.0,0.0,0.0,0.0,1.0,0.0943015366792678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0495185740292072,0.144671082496643,-0.0951525121927261,0.0,9.453255188418552e-06,0.0,0.0,5.282029151916504,0.0,0.0,0.0,0.2797889113426208,4.0,0.0,1.0
11900100,296.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7403259277344,0.7668594717979431,0.3147979974746704,0.2878720760345459,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455749511719,0.8900735974311829,0.4985153079032898,0.4760631918907165,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7442932128906,0.8517271280288696,0.4361757934093475,0.3083027303218841,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74481201171875,0.8660284876823425,0.4591440260410309,0.4391189217567444,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.739501953125,0.7530369162559509,0.2970110774040222,1.360576033592224,289.7457580566406,291.1499938964844,288.51275634765625,287.0221862792969,288.9205017089844,296.8726806640625,289.76422119140625,1.0,0.6534886956214905,1.0,1.0,0.1182527318596839,1.0,-3.4490888118743896,3.277235984802246,0.1718529015779495,2.498410701751709,0.0,0.0,0.0452668443322181,199.7946014404297,154.0,671.5158081054688,-3946.194091796875,3522.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04315185546875,299.85137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17308.87109375,18000.0,0.0,0.0,0.10536490380764,0.0,0.0,0.0,0.0,1.0,0.0856132805347442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740193724632263,0.1666506677865982,-0.0926313027739524,0.0,9.488929208600894e-05,0.0,0.0,6.210639476776123,0.0,0.0,0.0,0.2829833924770355,4.0,0.0,1.0
11900160,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6211242675781,0.774660587310791,0.3149683773517608,0.286387175321579,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419372558594,0.8995264172554016,0.4981979429721832,0.4739275276660919,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.8603343963623047,0.4361197650432586,0.3069287240505218,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63885498046875,0.8748955726623535,0.4587152600288391,0.4369602799415588,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6176147460937,0.7595491409301758,0.2958912253379822,1.348617672920227,290.64263916015625,291.1499938964844,288.5003967285156,287.0168762207031,290.5089416503906,296.878173828125,290.719970703125,1.0,0.6451175212860107,0.800000011920929,0.800000011920929,0.2946021854877472,1.0,-3.42603087425232,2.5853753089904785,0.840655505657196,1.813760757446289,0.0,0.0,0.0,189.9725799560547,142.0,1666.5115966796875,-3727.628173828125,3405.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,301.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17568.03515625,18000.0,0.0,0.0,0.1001161485910415,0.0,0.0,0.0,0.0,1.0,0.0787646323442459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755793154239654,0.1664415746927261,-0.0908622667193412,0.0,9.01623789104633e-05,0.0,0.0,6.293753147125244,0.0,0.0,0.0,0.2847385108470917,4.0,0.0,1.0
11900220,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5272216796875,0.8190105557441711,0.3244886994361877,0.2913990318775177,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5534973144531,0.9544909000396729,0.5075613856315613,0.4787945747375488,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5469665527344,0.9087188839912416,0.4457646012306213,0.3107883930206299,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9253528714179992,0.4673536717891693,0.4412800073623657,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.52203369140625,0.8003543615341187,0.3014552593231201,1.3574059009552002,292.55438232421875,291.1499938964844,288.4750061035156,287.0058288574219,293.9302978515625,296.9639587402344,292.65972900390625,1.0,0.6350797414779663,0.4000000059604645,0.4000000059604645,0.6473010778427124,1.0,-3.4581758975982666,1.2115765810012815,2.2465994358062744,0.4339108765125274,0.0,0.0,0.0,161.97930908203125,130.0,2496.716796875,-0.0,3315.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,299.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18475.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0819560587406158,0.0,-0.0,-0.0,0.0,0.0,0.0,5.46596638741903e-05,0.0933812111616134,-0.0933265537023544,0.0,0.0,0.0,0.0,3.569425106048584,0.0,0.0,0.0,0.2799755334854126,4.0,0.0,1.0
11900280,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5272216796875,0.8190105557441711,0.3244886994361877,0.2913990318775177,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5534973144531,0.9544909000396729,0.5075613856315613,0.4787945747375488,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5469665527344,0.9087188839912416,0.4457646012306213,0.3107883930206299,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5494689941406,0.9253528714179992,0.4673536717891693,0.4412800073623657,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.52203369140625,0.8003543615341187,0.3014552593231201,1.3574059009552002,292.55438232421875,291.1499938964844,288.4750061035156,287.0058288574219,293.9302978515625,296.9639587402344,292.65972900390625,1.0,0.6350797414779663,0.4000000059604645,0.4000000059604645,0.6473010778427124,1.0,-3.4581758975982666,1.2115765810012815,2.2465994358062744,0.4339108765125274,0.0,0.0,0.0,161.97930908203125,130.0,2496.716796875,-0.0,3315.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,299.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18475.009765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0819560587406158,0.0,-0.0,-0.0,0.0,0.0,0.0,5.46596638741903e-05,0.0933812111616134,-0.0933265537023544,0.0,0.0,0.0,0.0,3.569425106048584,0.0,0.0,0.0,0.2799755334854126,4.0,0.0,1.0
11900340,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4766540527344,0.8916261792182922,0.3446983397006988,0.3062564730644226,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.48126220703125,0.9990000128746032,0.5288968086242676,0.4530613422393799,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808349609375,0.9910985827445984,0.4668117165565491,0.3227677941322326,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.48126220703125,0.9990000128746032,0.4868839681148529,0.4530301392078399,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.47528076171875,0.8668911457061768,0.3160836398601532,1.4081403017044067,294.4822692871094,291.1499938964844,288.4487609863281,286.9943542480469,295.1915588378906,297.1398620605469,294.5044860839844,1.0,0.6329061388969421,0.0,0.0,1.0,1.0,-3.534565687179565,3.1746243621455505e-05,3.534533739089966,-0.7929719090461731,0.0,0.0,0.0,136.43270874023438,148.0,2137.60693359375,-0.0,3351.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18202.6953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0833396390080452,0.0,-0.0,-0.0,0.0,0.0,0.0,7.82536153565161e-06,0.0931462049484252,-0.0931383743882179,0.0,0.0,0.0,0.0,3.508268356323242,0.0,0.0,0.0,0.2780640125274658,4.0,0.0,1.0
11900400,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4766540527344,0.8916261792182922,0.3446983397006988,0.3062564730644226,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.48126220703125,0.9990000128746032,0.5288968086242676,0.4530613422393799,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4808349609375,0.9910985827445984,0.4668117165565491,0.3227677941322326,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.48126220703125,0.9990000128746032,0.4868839681148529,0.4530301392078399,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.47528076171875,0.8668911457061768,0.3160836398601532,1.4081403017044067,294.4822692871094,291.1499938964844,288.4487609863281,286.9943542480469,295.1915588378906,297.1398620605469,294.5044860839844,1.0,0.6329061388969421,0.0,0.0,1.0,1.0,-3.534565687179565,3.1746243621455505e-05,3.534533739089966,-0.7929719090461731,0.0,0.0,0.0,136.43270874023438,148.0,2137.60693359375,-0.0,3351.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18202.6953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0833396390080452,0.0,-0.0,-0.0,0.0,0.0,0.0,7.82536153565161e-06,0.0931462049484252,-0.0931383743882179,0.0,0.0,0.0,0.0,3.508268356323242,0.0,0.0,0.0,0.2780640125274658,4.0,0.0,1.0
11900460,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7611083984375,0.9103425145149232,0.3546358048915863,0.3155145049095154,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.9990000128746032,0.5405407547950745,0.4398062229156494,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.9990000128746032,0.4772774875164032,0.3248393833637237,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,294.76385498046875,0.9990000128746032,0.4971142113208771,0.4398062229156494,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.76007080078125,0.8830552101135254,0.3240724205970764,1.4437421560287476,294.764892578125,291.1499938964844,288.4348449707031,286.9881896972656,295.2620544433594,297.23748779296875,294.781005859375,1.0,0.6355655789375305,0.2073469012975692,0.2073469012975692,0.7926530838012695,1.0,-3.559293508529663,0.4651070237159729,3.094186305999756,-0.3344036638736725,0.0,0.0,0.0,134.4744873046875,148.0,1496.9560546875,-0.0,3394.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.486328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0840405598282814,0.0,-0.0,-0.0,0.0,0.0,0.0,7.775191988912411e-06,0.0932138934731483,-0.0932061225175857,0.0,0.0,0.0,0.0,3.496868371963501,0.0,0.0,0.0,0.2775615155696869,4.0,0.0,1.0
11900520,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.77392578125,0.9231754541397096,0.362712949514389,0.3232525587081909,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7660217285156,0.9990000128746032,0.5503342151641846,0.4343709051609039,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7660217285156,0.9990000128746032,0.4860990047454834,0.3208248615264892,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7660217285156,0.9990000128746032,0.5058985948562622,0.4343709051609039,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.77716064453125,0.8935452103614807,0.3310915827751159,1.475918889045715,294.7617492675781,291.1499938964844,288.42169189453125,286.9823608398437,294.3850402832031,297.3184509277344,294.6953430175781,1.0,0.6397812962532043,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.589384078979492,1.2122085094451904,2.3771755695343018,0.4051702916622162,0.0,0.0,0.0,134.70016479492188,168.0,515.562255859375,-0.0,3465.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.751953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0846772119402885,0.0,-0.0,-0.0,0.0,0.0,0.0,7.755592378089204e-06,0.0933309495449066,-0.0933231934905052,0.0,0.0,0.0,0.0,3.4927682876586914,0.0,0.0,0.0,0.2772619426250458,4.0,0.0,1.0
