time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900580,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57928466796875,0.9211848378181458,0.3601349294185638,0.3276413083076477,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.56268310546875,0.9990000128746032,0.5533210039138794,0.4427230656147003,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56268310546875,0.9990000128746032,0.485395610332489,0.3269937634468078,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56268310546875,0.9990000128746032,0.5073442459106445,0.4427230656147003,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58575439453125,0.8943830132484436,0.333486407995224,1.508408546447754,291.55419921875,291.1499938964844,288.39385986328125,286.969970703125,290.0960693359375,297.3096618652344,291.4443359375,1.0,0.6534232497215271,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-3.661286592483521,2.9842517375946045,0.6770349144935608,2.157200574874878,0.0,0.0,0.0,140.81704711914062,188.0,-3016.05810546875,-0.0,3684.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859460607171058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733657184871845e-06,0.0936626568436622,-0.0936549231410026,0.0,0.0,0.0,0.0,3.49555778503418,0.0,0.0,0.0,0.2769400775432586,4.0,0.0,1.0
11900640,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.57928466796875,0.9211848378181458,0.3601349294185638,0.3276413083076477,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.56268310546875,0.9990000128746032,0.5533210039138794,0.4427230656147003,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56268310546875,0.9990000128746032,0.485395610332489,0.3269937634468078,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.56268310546875,0.9990000128746032,0.5073442459106445,0.4427230656147003,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.58575439453125,0.8943830132484436,0.333486407995224,1.508408546447754,291.55419921875,291.1499938964844,288.39385986328125,286.969970703125,290.0960693359375,297.3096618652344,291.4443359375,1.0,0.6534232497215271,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-3.661286592483521,2.9842517375946045,0.6770349144935608,2.157200574874878,0.0,0.0,0.0,140.81704711914062,188.0,-3016.05810546875,-0.0,3684.370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.62890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859460607171058,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733657184871845e-06,0.0936626568436622,-0.0936549231410026,0.0,0.0,0.0,0.0,3.49555778503418,0.0,0.0,0.0,0.2769400775432586,4.0,0.0,1.0
11900700,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7572326660156,0.8988605737686157,0.3481375873088836,0.3200704455375671,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73712158203125,0.9990000128746032,0.5438924431800842,0.462488055229187,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.73785400390625,0.9958844780921936,0.4729408025741577,0.3357674479484558,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73712158203125,0.9990000128746032,0.4971961379051208,0.462488055229187,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.76287841796875,0.8777182102203369,0.3269129991531372,1.4913994073867798,289.7311706542969,291.1499938964844,288.37969970703125,286.9635925292969,288.3804626464844,297.2216796875,289.6444702148437,1.0,0.6612915396690369,1.0,1.0,0.0,1.0,-3.6898834705352783,3.689831495285034,5.20279209013097e-05,2.8541135787963867,0.0,0.0,0.0,147.63414001464844,188.0,-3816.6357421875,-0.0,3806.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0822448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.29296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.086551733314991,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727938282187097e-06,0.0938501060009002,-0.0938423797488212,0.0,0.0,0.0,0.0,3.500096321105957,0.0,0.0,0.0,0.2768667340278625,4.0,0.0,1.0
11900760,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.189697265625,0.8526619076728821,0.333797425031662,0.3083910644054413,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1840209960937,0.9939756393432616,0.5285472869873047,0.5083979964256287,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.185546875,0.950969099998474,0.4572396278381347,0.3259790539741516,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849670410156,0.9681662321090698,0.4824149906635284,0.4645900130271911,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19061279296875,0.8376603722572327,0.317393034696579,1.4569971561431885,289.1838073730469,291.1499938964844,288.3653259277344,286.95709228515625,288.36578369140625,297.1163330078125,289.1624755859375,1.0,0.6671135425567627,1.0,1.0,0.0,1.0,-3.6811366081237793,3.6811256408691406,1.091631747840438e-05,2.85073471069336,0.0,0.0,0.0,162.86959838867188,206.0,-2652.934326171875,-0.0,3878.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0871378481388092,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724187526036985e-06,0.0940426886081695,-0.0940349698066711,0.0,0.0,0.0,0.0,3.505704641342163,0.0,0.0,0.0,0.2768259942531585,4.0,0.0,1.0
11900820,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417907714844,0.7609773278236389,0.3119228780269623,0.2889334261417389,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.886142373085022,0.5005427002906799,0.4827532470226288,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.8452431559562683,0.4331616163253784,0.3092502355575561,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392272949219,0.8604227900505066,0.4582370817661285,0.4423332512378692,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7421264648437,0.7507185935974121,0.2992367744445801,1.384318709373474,288.7386474609375,291.1499938964844,288.33612060546875,286.9438171386719,288.3366394042969,296.9415588378906,288.7271728515625,1.0,0.6646490097045898,1.0,1.0,0.0,1.0,-3.492108106613159,3.492098331451416,9.82280198513763e-06,2.703912734985352,0.0,0.0,0.0,208.68507385253903,209.0,-1218.4183349609375,-0.0,3680.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.088251993060112,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720138455624692e-06,0.0944286808371543,-0.0944209620356559,0.0,0.0,0.0,0.0,3.5184922218322754,0.0,0.0,0.0,0.2768009006977081,4.0,0.0,1.0
11900880,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417907714844,0.7609773278236389,0.3119228780269623,0.2889334261417389,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73876953125,0.886142373085022,0.5005427002906799,0.4827532470226288,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.8452431559562683,0.4331616163253784,0.3092502355575561,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392272949219,0.8604227900505066,0.4582370817661285,0.4423332512378692,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7421264648437,0.7507185935974121,0.2992367744445801,1.384318709373474,288.7386474609375,291.1499938964844,288.33612060546875,286.9438171386719,288.3366394042969,296.9415588378906,288.7271728515625,1.0,0.6646490097045898,1.0,1.0,0.0,1.0,-3.492108106613159,3.492098331451416,9.82280198513763e-06,2.703912734985352,0.0,0.0,0.0,208.68507385253903,209.0,-1218.4183349609375,-0.0,3680.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.088251993060112,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720138455624692e-06,0.0944286808371543,-0.0944209620356559,0.0,0.0,0.0,0.0,3.5184922218322754,0.0,0.0,0.0,0.2768009006977081,4.0,0.0,1.0
11900940,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7279890775680542,0.2969933748245239,0.2752536237239837,296.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.8483507037162781,0.4815871119499206,0.4641623795032501,296.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.8112251162528992,0.4165657162666321,0.2974101603031158,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51055908203125,0.8257120847702026,0.4411462545394897,0.4258604645729065,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.7187591791152954,0.2846370339393616,1.319829344749451,288.5102844238281,291.1499938964844,288.30633544921875,286.9301147460937,288.3068542480469,296.8234558105469,288.5037841796875,1.0,0.6548937559127808,1.0,1.0,0.0,1.0,-3.3416202068328857,3.34161114692688,8.991777576738968e-06,2.5863683223724365,0.0,0.0,0.0,227.4075622558593,197.0,-577.004150390625,-0.0,3430.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0892911255359649,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718451342952903e-06,0.0948029309511184,-0.09479521214962,0.0,0.0,0.0,0.0,3.531893730163574,0.0,0.0,0.0,0.2768131196498871,4.0,0.0,1.0
11901000,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7279890775680542,0.2969933748245239,0.2752536237239837,296.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.8483507037162781,0.4815871119499206,0.4641623795032501,296.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.8112251162528992,0.4165657162666321,0.2974101603031158,296.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51055908203125,0.8257120847702026,0.4411462545394897,0.4258604645729065,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51220703125,0.7187591791152954,0.2846370339393616,1.319829344749451,288.5102844238281,291.1499938964844,288.30633544921875,286.9301147460937,288.3068542480469,296.8234558105469,288.5037841796875,1.0,0.6548937559127808,1.0,1.0,0.0,1.0,-3.3416202068328857,3.34161114692688,8.991777576738968e-06,2.5863683223724365,0.0,0.0,0.0,227.4075622558593,197.0,-577.004150390625,-0.0,3430.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,299.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0892911255359649,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718451342952903e-06,0.0948029309511184,-0.09479521214962,0.0,0.0,0.0,0.0,3.531893730163574,0.0,0.0,0.0,0.2768131196498871,4.0,0.0,1.0
11901060,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689453125,0.7196645736694336,0.2921556830406189,0.2672384977340698,296.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.8399451971054077,0.4745424389839172,0.4531828165054321,296.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.8026908040046692,0.4108132421970367,0.290341705083847,296.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852111816406,0.8176144361495972,0.4345473647117615,0.4157074093818664,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66650390625,0.7087675333023071,0.2775309979915619,1.274547100067139,290.688232421875,291.1499938964844,288.2759704589844,286.9160461425781,291.177001953125,296.7929992675781,290.7489624023437,1.0,0.6404014229774475,0.7328129410743713,0.7328129410743713,0.4000000059604645,1.0,-3.2434561252593994,2.1171045303344727,1.1263515949249268,1.3862868547439575,0.0,0.0,0.0,224.5080718994141,185.0,2218.6845703125,-1424.66162109375,3186.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,298.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.373046875,18000.0,0.0,0.0,0.0616345889866352,0.0,0.0,0.0,0.0,1.0,0.0832079723477363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165175180882215,0.1095327734947204,-0.0930152609944343,0.0,5.550674177356996e-05,0.0,0.0,4.130910396575928,0.0,0.0,0.0,0.279333621263504,4.0,0.0,1.0
11901120,296.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6689453125,0.7196645736694336,0.2921556830406189,0.2672384977340698,296.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.8399451971054077,0.4745424389839172,0.4531828165054321,296.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68328857421875,0.8026908040046692,0.4108132421970367,0.290341705083847,296.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852111816406,0.8176144361495972,0.4345473647117615,0.4157074093818664,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66650390625,0.7087675333023071,0.2775309979915619,1.274547100067139,290.688232421875,291.1499938964844,288.2759704589844,286.9160461425781,291.177001953125,296.7929992675781,290.7489624023437,1.0,0.6404014229774475,0.7328129410743713,0.7328129410743713,0.4000000059604645,1.0,-3.2434561252593994,2.1171045303344727,1.1263515949249268,1.3862868547439575,0.0,0.0,0.0,224.5080718994141,185.0,2218.6845703125,-1424.66162109375,3186.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,298.38946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.373046875,18000.0,0.0,0.0,0.0616345889866352,0.0,0.0,0.0,0.0,1.0,0.0832079723477363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165175180882215,0.1095327734947204,-0.0930152609944343,0.0,5.550674177356996e-05,0.0,0.0,4.130910396575928,0.0,0.0,0.0,0.279333621263504,4.0,0.0,1.0
11901180,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4759216308594,0.7436985969543457,0.3016206920146942,0.2727282047271728,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49591064453125,0.8666792511940002,0.4836375117301941,0.4582662880420685,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4909362792969,0.8289006948471069,0.4203588366508484,0.2945552170276642,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4928894042969,0.8426263928413391,0.4429555833339691,0.4202898740768432,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4726257324219,0.7298965454101562,0.2826159298419952,1.2825583219528198,292.4962158203125,291.1499938964844,288.2450866699219,286.90155029296875,293.6873474121094,296.8865966796875,292.5690612792969,1.0,0.6322535872459412,0.465625911951065,0.465625911951065,0.800000011920929,1.0,-3.276256799697876,1.201272964477539,2.074984073638916,0.4629436731338501,0.0,0.0,0.0,201.1244354248047,173.0,2534.6728515625,-0.0,3127.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0857003256678581,0.0,-0.0,-0.0,0.0,0.0,0.0,8.75194018590264e-06,0.0938288196921348,-0.0938200652599334,0.0,0.0,0.0,0.0,3.520796537399292,0.0,0.0,0.0,0.2776448130607605,4.0,0.0,1.0
11901240,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4759216308594,0.7436985969543457,0.3016206920146942,0.2727282047271728,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.49591064453125,0.8666792511940002,0.4836375117301941,0.4582662880420685,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4909362792969,0.8289006948471069,0.4203588366508484,0.2945552170276642,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4928894042969,0.8426263928413391,0.4429555833339691,0.4202898740768432,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4726257324219,0.7298965454101562,0.2826159298419952,1.2825583219528198,292.4962158203125,291.1499938964844,288.2450866699219,286.90155029296875,293.6873474121094,296.8865966796875,292.5690612792969,1.0,0.6322535872459412,0.465625911951065,0.465625911951065,0.800000011920929,1.0,-3.276256799697876,1.201272964477539,2.074984073638916,0.4629436731338501,0.0,0.0,0.0,201.1244354248047,173.0,2534.6728515625,-0.0,3127.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0857003256678581,0.0,-0.0,-0.0,0.0,0.0,0.0,8.75194018590264e-06,0.0938288196921348,-0.0938200652599334,0.0,0.0,0.0,0.0,3.520796537399292,0.0,0.0,0.0,0.2776448130607605,4.0,0.0,1.0
11901300,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47381591796875,0.7638740539550781,0.3093106746673584,0.2781426608562469,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4947204589844,0.8891617655754089,0.4915021061897278,0.4640032351016998,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4894714355469,0.8494159579277039,0.4282774031162262,0.2988639175891876,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4914855957031,0.8635531067848206,0.4502968490123749,0.4255979061126709,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4699401855469,0.7474351525306702,0.2879606783390045,1.2994507551193235,293.4950561523437,291.1499938964844,288.2294921875,286.8941955566406,294.75860595703125,296.9543151855469,293.57379150390625,1.0,0.6311115026473999,0.3320323824882507,0.3320323824882507,1.0,1.0,-3.321497678756714,0.8226861357688904,2.4988114833831787,0.073966696858406,0.0,0.0,0.0,187.4556427001953,173.0,2671.373291015625,-0.0,3152.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.8485412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.26953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0863029956817627,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77912646299228e-06,0.0939277559518814,-0.0939199775457382,0.0,0.0,0.0,0.0,3.515547752380371,0.0,0.0,0.0,0.2773286998271942,4.0,0.0,1.0
11901360,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7713317871094,0.7901913523674011,0.3178732097148895,0.2850388884544372,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7633361816406,0.9186142086982728,0.5003657341003418,0.4714676737785339,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.765380859375,0.8762103319168091,0.4371686279773712,0.3044180870056152,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7646179199219,0.890762209892273,0.4586026072502136,0.4325403571128845,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77294921875,0.7707395553588867,0.294342041015625,1.3233458995819092,293.7631530761719,291.1499938964844,288.2137756347656,286.88671875,293.95367431640625,297.0357360839844,293.7313537597656,1.0,0.631793737411499,0.465625911951065,0.465625911951065,0.800000011920929,1.0,-3.3825180530548096,1.195309042930603,2.187208890914917,0.4322200417518616,0.0,0.0,0.0,173.9835968017578,161.0,1428.60595703125,-0.0,3209.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.8487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0868901088833808,0.0,-0.0,-0.0,0.0,0.0,0.0,7.743162314000074e-06,0.0940633788704872,-0.094055637717247,0.0,0.0,0.0,0.0,3.514756202697754,0.0,0.0,0.0,0.2771278023719787,4.0,0.0,1.0
11901420,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.8273923993110657,0.3237779140472412,0.2931840121746063,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4013977050781,0.9645305275917052,0.5065789222717285,0.4804058670997619,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.40643310546875,0.9180288314819336,0.4431800544261932,0.3109503090381622,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045715332031,0.934742033481598,0.4646428525447845,0.4410172402858734,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4253234863281,0.807854175567627,0.3006066083908081,1.3584976196289062,292.4008178710937,291.1499938964844,288.1820678710937,286.8715209960937,291.5756530761719,297.1122436523437,292.3218994140625,1.0,0.6339917182922363,0.7328129410743713,0.7328129410743713,0.4000000059604645,1.0,-3.4635164737701416,2.169064998626709,1.2944515943527222,1.3876699209213257,0.0,0.0,0.0,158.10743713378906,149.0,-1093.3385009765625,-0.0,3302.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.77734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0880130231380462,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728146556473803e-06,0.094389371573925,-0.094381645321846,0.0,0.0,0.0,0.0,3.520617246627808,0.0,0.0,0.0,0.2769272923469543,4.0,0.0,1.0
11901480,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4210510253906,0.8273923993110657,0.3237779140472412,0.2931840121746063,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4013977050781,0.9645305275917052,0.5065789222717285,0.4804058670997619,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.40643310546875,0.9180288314819336,0.4431800544261932,0.3109503090381622,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4045715332031,0.934742033481598,0.4646428525447845,0.4410172402858734,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4253234863281,0.807854175567627,0.3006066083908081,1.3584976196289062,292.4008178710937,291.1499938964844,288.1820678710937,286.8715209960937,291.5756530761719,297.1122436523437,292.3218994140625,1.0,0.6339917182922363,0.7328129410743713,0.7328129410743713,0.4000000059604645,1.0,-3.4635164737701416,2.169064998626709,1.2944515943527222,1.3876699209213257,0.0,0.0,0.0,158.10743713378906,149.0,-1093.3385009765625,-0.0,3302.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.77734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0880130231380462,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728146556473803e-06,0.094389371573925,-0.094381645321846,0.0,0.0,0.0,0.0,3.520617246627808,0.0,0.0,0.0,0.2769272923469543,4.0,0.0,1.0
11901540,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4643859863281,0.8138576149940491,0.3100144565105438,0.2858881652355194,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.435302734375,0.9495888948440552,0.4921960234642029,0.4724592566490173,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424743652344,0.902232587337494,0.4284158647060394,0.304811418056488,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.919020414352417,0.451506495475769,0.433881551027298,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4696960449219,0.7973728775978088,0.2931440472602844,1.3437737226486206,289.4344177246094,291.1499938964844,288.1499938964844,286.8559875488281,288.15087890625,297.04522705078125,289.3435363769531,1.0,0.6287709474563599,1.0,1.0,0.0,1.0,-3.411739587783813,3.411695003509521,4.4472559238784015e-05,2.639939069747925,0.0,0.0,0.0,161.27281188964844,137.0,-3239.477294921875,-0.0,3210.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0890650451183319,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721930160187185e-06,0.094740480184555,-0.094732753932476,0.0,0.0,0.0,0.0,3.5311055183410645,0.0,0.0,0.0,0.2768632173538208,4.0,0.0,1.0
11901600,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4643859863281,0.8138576149940491,0.3100144565105438,0.2858881652355194,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.435302734375,0.9495888948440552,0.4921960234642029,0.4724592566490173,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4424743652344,0.902232587337494,0.4284158647060394,0.304811418056488,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.919020414352417,0.451506495475769,0.433881551027298,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4696960449219,0.7973728775978088,0.2931440472602844,1.3437737226486206,289.4344177246094,291.1499938964844,288.1499938964844,286.8559875488281,288.15087890625,297.04522705078125,289.3435363769531,1.0,0.6287709474563599,1.0,1.0,0.0,1.0,-3.411739587783813,3.411695003509521,4.4472559238784015e-05,2.639939069747925,0.0,0.0,0.0,161.27281188964844,137.0,-3239.477294921875,-0.0,3210.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.84967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0890650451183319,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721930160187185e-06,0.094740480184555,-0.094732753932476,0.0,0.0,0.0,0.0,3.5311055183410645,0.0,0.0,0.0,0.2768632173538208,4.0,0.0,1.0
11901660,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.714111328125,0.7692492008209229,0.2882780134677887,0.2669084370136261,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7119140625,0.8995246291160583,0.46845743060112,0.4509705901145935,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7124328613281,0.8573843240737915,0.4050941169261932,0.289026141166687,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71221923828125,0.8735570311546326,0.429301381111145,0.4139162600040436,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7143859863281,0.7585364580154419,0.2768437564373016,1.2780909538269043,288.7118530273437,291.1499938964844,288.114990234375,286.8380432128906,288.2675476074219,296.8978271484375,288.70556640625,1.0,0.6113381385803223,1.0,1.0,0.1007744967937469,1.0,-3.2411205768585205,3.179651975631714,0.0614685155451297,2.447121381759644,0.0,0.0,0.0,171.74151611328125,125.0,-1477.5838623046875,-0.0,2896.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0900470986962318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719293535046745e-06,0.0950888767838478,-0.0950811579823494,0.0,0.0,0.0,0.0,3.543099403381348,0.0,0.0,0.0,0.2768572270870209,4.0,0.0,1.0
11901720,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.714111328125,0.7692492008209229,0.2882780134677887,0.2669084370136261,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7119140625,0.8995246291160583,0.46845743060112,0.4509705901145935,296.76171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7124328613281,0.8573843240737915,0.4050941169261932,0.289026141166687,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71221923828125,0.8735570311546326,0.429301381111145,0.4139162600040436,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7143859863281,0.7585364580154419,0.2768437564373016,1.2780909538269043,288.7118530273437,291.1499938964844,288.114990234375,286.8380432128906,288.2675476074219,296.8978271484375,288.70556640625,1.0,0.6113381385803223,1.0,1.0,0.1007744967937469,1.0,-3.2411205768585205,3.179651975631714,0.0614685155451297,2.447121381759644,0.0,0.0,0.0,171.74151611328125,125.0,-1477.5838623046875,-0.0,2896.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,297.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0900470986962318,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719293535046745e-06,0.0950888767838478,-0.0950811579823494,0.0,0.0,0.0,0.0,3.543099403381348,0.0,0.0,0.0,0.2768572270870209,4.0,0.0,1.0
11901780,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25982666015625,0.7548118233680725,0.2760536670684814,0.2536383271217346,296.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2659912109375,0.8864961266517639,0.4540722370147705,0.4349577724933624,296.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.264404296875,0.8446950912475586,0.3915466666221618,0.2777414321899414,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.8608635663986206,0.4155460298061371,0.3986934721469879,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2592163085937,0.7454401254653931,0.2650506198406219,1.2185194492340088,289.2660522460937,291.1499938964844,288.0746765136719,286.8157958984375,289.4163818359375,296.8124694824219,289.2952575683594,1.0,0.5902700424194336,1.0,1.0,0.2015489935874939,1.0,-3.102316379547119,2.621689796447754,0.480626493692398,1.9210768938064573,0.0,0.0,0.0276507977396249,166.8048858642578,113.0,222.4313507080078,-2079.998046875,2586.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,297.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17588.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0885540470480918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242867842316627,0.1180469542741775,-0.0937601700425148,0.0,0.0,0.0,0.0,4.347372055053711,0.0,0.0,0.0,0.2781245708465576,4.0,0.0,1.0
11901840,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25982666015625,0.7548118233680725,0.2760536670684814,0.2536383271217346,296.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2659912109375,0.8864961266517639,0.4540722370147705,0.4349577724933624,296.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.264404296875,0.8446950912475586,0.3915466666221618,0.2777414321899414,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.8608635663986206,0.4155460298061371,0.3986934721469879,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2592163085937,0.7454401254653931,0.2650506198406219,1.2185194492340088,289.2660522460937,291.1499938964844,288.0746765136719,286.8157958984375,289.4163818359375,296.8124694824219,289.2952575683594,1.0,0.5902700424194336,1.0,1.0,0.2015489935874939,1.0,-3.102316379547119,2.621689796447754,0.480626493692398,1.9210768938064573,0.0,0.0,0.0276507977396249,166.8048858642578,113.0,222.4313507080078,-2079.998046875,2586.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,297.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17588.384765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0885540470480918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242867842316627,0.1180469542741775,-0.0937601700425148,0.0,0.0,0.0,0.0,4.347372055053711,0.0,0.0,0.0,0.2781245708465576,4.0,0.0,1.0
11901900,296.740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.7595974802970886,0.2748008370399475,0.2505736052989959,296.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.32916259765625,0.8932721018791199,0.4521333575248718,0.4309316873550415,296.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32672119140625,0.8505818247795105,0.389943391084671,0.2750250995159149,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3277587890625,0.8670487999916077,0.4135521650314331,0.3947469294071197,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31744384765625,0.7493540048599243,0.2626753449440002,1.2003315687179563,290.3291931152344,291.1499938964844,288.0526733398437,286.8031616210937,289.7919311523437,296.80877685546875,290.35516357421875,1.0,0.580725371837616,1.0,1.0,0.2519362568855285,1.0,-3.0638506412506104,2.450547456741333,0.6133033037185669,1.7583318948745728,0.0,0.0,0.0,158.79933166503906,113.0,1243.10595703125,-2919.3154296875,2469.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,299.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17731.833984375,18000.0,0.0,0.0,0.089954137802124,0.0,0.0,0.0,0.0,1.0,0.0814640969038009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446920208632946,0.136520579457283,-0.0918285623192787,0.0,8.101070125121623e-05,0.0,0.0,5.11875581741333,0.0,0.0,0.0,0.2807695865631103,4.0,0.0,1.0
11901960,296.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4241027832031,0.7721738815307617,0.2748171687126159,0.2499534338712692,296.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4359741210937,0.908635914325714,0.4516472816467285,0.4297473132610321,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327087402344,0.8644202351570129,0.3896715044975281,0.2743406891822815,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4340209960937,0.8813647031784058,0.4129649400711059,0.3934618830680847,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.7603039741516113,0.2616489827632904,1.1918944120407104,290.4360046386719,291.1499938964844,288.0295104980469,286.7895812988281,291.001708984375,296.8202209472656,290.5045471191406,1.0,0.5726155638694763,0.8164582848548889,0.8164582848548889,0.4015489816665649,1.0,-3.049140691757202,2.0022671222686768,1.0468735694885254,1.314386010169983,0.0,0.0,0.0104979425668716,148.42958068847656,101.0,1114.6640625,-2098.67529296875,2386.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,296.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17848.673828125,18000.0,0.0,0.0,0.0277217701077461,0.0,0.0,0.0,0.0,1.0,0.0822050496935844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0274622570723295,0.1196328476071357,-0.0921705886721611,0.0,2.4965611373772845e-05,0.0,0.0,4.475037574768066,0.0,0.0,0.0,0.2800135314464569,4.0,0.0,1.0
11902020,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.29010009765625,0.816798985004425,0.2807095050811767,0.2525036036968231,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3144836425781,0.9650858044624328,0.4572019875049591,0.4318930804729461,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.308349609375,0.9143110513687134,0.3954377770423889,0.2761257588863373,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3108215332031,0.9341831803321838,0.4179525971412658,0.3951971232891083,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2865600585937,0.8018997311592102,0.2646613419055938,1.1930400133132937,292.314453125,291.1499938964844,287.9798278808594,286.7597351074219,293.5496520996094,296.8899841308594,292.4033203125,1.0,0.5605888366699219,0.4493748545646667,0.4493748545646667,0.7007744908332825,1.0,-3.0603084564208984,1.12946617603302,1.930842399597168,0.4396053552627563,0.0,0.0,0.0,125.14620971679688,89.0,2087.474609375,-0.0,2285.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08394505828619,0.0,-0.0,-0.0,0.0,0.0,0.0,2.459425559209194e-05,0.0933678299188613,-0.0933432355523109,0.0,0.0,0.0,0.0,3.515549421310425,0.0,0.0,0.0,0.2780437469482422,4.0,0.0,1.0
11902080,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.29010009765625,0.816798985004425,0.2807095050811767,0.2525036036968231,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3144836425781,0.9650858044624328,0.4572019875049591,0.4318930804729461,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.308349609375,0.9143110513687134,0.3954377770423889,0.2761257588863373,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3108215332031,0.9341831803321838,0.4179525971412658,0.3951971232891083,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2865600585937,0.8018997311592102,0.2646613419055938,1.1930400133132937,292.314453125,291.1499938964844,287.9798278808594,286.7597351074219,293.5496520996094,296.8899841308594,292.4033203125,1.0,0.5605888366699219,0.4493748545646667,0.4493748545646667,0.7007744908332825,1.0,-3.0603084564208984,1.12946617603302,1.930842399597168,0.4396053552627563,0.0,0.0,0.0,125.14620971679688,89.0,2087.474609375,-0.0,2285.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18196.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08394505828619,0.0,-0.0,-0.0,0.0,0.0,0.0,2.459425559209194e-05,0.0933678299188613,-0.0933432355523109,0.0,0.0,0.0,0.0,3.515549421310425,0.0,0.0,0.0,0.2780437469482422,4.0,0.0,1.0
11902140,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1852722167969,0.8823695182800293,0.2948674261569977,0.2625561654567718,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1911315917969,0.9990000128746032,0.4724353849887848,0.4004390239715576,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1905822753906,0.9900575876235962,0.4100939035415649,0.2841485738754272,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.191162109375,0.9990000128746032,0.4314868450164795,0.4004390239715576,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1839599609375,0.8625508546829224,0.2746146619319916,1.2259440422058103,294.1921691894531,291.1499938964844,287.92608642578125,286.7265319824219,294.9768371582031,297.0194702148437,294.217529296875,1.0,0.5534446239471436,0.0822914391756057,0.0822914391756057,1.0,1.0,-3.090277910232544,0.0311508979648351,3.05912709236145,-0.6636277437210083,0.0,0.0,0.0,105.11688995361328,109.0,2061.343505859375,-0.0,2241.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.185546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0852436497807502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.76575780037092e-06,0.0935313552618026,-0.09352358430624,0.0,0.0,0.0,0.0,3.4998912811279297,0.0,0.0,0.0,0.2772652506828308,4.0,0.0,1.0
11902200,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1852722167969,0.8823695182800293,0.2948674261569977,0.2625561654567718,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1911315917969,0.9990000128746032,0.4724353849887848,0.4004390239715576,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1905822753906,0.9900575876235962,0.4100939035415649,0.2841485738754272,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.191162109375,0.9990000128746032,0.4314868450164795,0.4004390239715576,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1839599609375,0.8625508546829224,0.2746146619319916,1.2259440422058103,294.1921691894531,291.1499938964844,287.92608642578125,286.7265319824219,294.9768371582031,297.0194702148437,294.217529296875,1.0,0.5534446239471436,0.0822914391756057,0.0822914391756057,1.0,1.0,-3.090277910232544,0.0311508979648351,3.05912709236145,-0.6636277437210083,0.0,0.0,0.0,105.11688995361328,109.0,2061.343505859375,-0.0,2241.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.185546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0852436497807502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.76575780037092e-06,0.0935313552618026,-0.09352358430624,0.0,0.0,0.0,0.0,3.4998912811279297,0.0,0.0,0.0,0.2772652506828308,4.0,0.0,1.0
11902260,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.30291748046875,0.9109107255935668,0.3081960380077362,0.2753123641014099,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2900085449219,0.9990000128746032,0.4890460073947906,0.3831226527690887,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2900085449219,0.9990000128746032,0.4244056046009063,0.2829731106758117,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2900085449219,0.9990000128746032,0.4456789493560791,0.3831226527690887,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.30694580078125,0.8872616291046143,0.2854175269603729,1.2752727270126345,294.28466796875,291.1499938964844,287.86865234375,286.6903686523437,293.7491455078125,297.1585998535156,294.2001037597656,1.0,0.5567644834518433,0.4493748545646667,0.4493748545646667,0.6000000238418579,1.0,-3.1216728687286377,1.1715657711029053,1.9501070976257324,0.4678176641464233,0.0,0.0,0.0,102.89061737060548,129.0,198.45733642578125,-0.0,2281.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.60546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0864742547273635,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733226084383205e-06,0.0938537120819091,-0.0938459783792495,0.0,0.0,0.0,0.0,3.502601623535156,0.0,0.0,0.0,0.2769531607627868,4.0,0.0,1.0
11902320,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.30291748046875,0.9109107255935668,0.3081960380077362,0.2753123641014099,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2900085449219,0.9990000128746032,0.4890460073947906,0.3831226527690887,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2900085449219,0.9990000128746032,0.4244056046009063,0.2829731106758117,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2900085449219,0.9990000128746032,0.4456789493560791,0.3831226527690887,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.30694580078125,0.8872616291046143,0.2854175269603729,1.2752727270126345,294.28466796875,291.1499938964844,287.86865234375,286.6903686523437,293.7491455078125,297.1585998535156,294.2001037597656,1.0,0.5567644834518433,0.4493748545646667,0.4493748545646667,0.6000000238418579,1.0,-3.1216728687286377,1.1715657711029053,1.9501070976257324,0.4678176641464233,0.0,0.0,0.0,102.89061737060548,129.0,198.45733642578125,-0.0,2281.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.60546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0864742547273635,0.0,-0.0,-0.0,0.0,0.0,0.0,7.733226084383205e-06,0.0938537120819091,-0.0938459783792495,0.0,0.0,0.0,0.0,3.502601623535156,0.0,0.0,0.0,0.2769531607627868,4.0,0.0,1.0
11902380,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.9048091769218444,0.3037503361701965,0.2768777906894684,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.9990000128746032,0.489033430814743,0.3925029635429382,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.9990000128746032,0.4207304716110229,0.2899013459682464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.9990000128746032,0.4440310597419739,0.3925029635429382,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.8838931322097778,0.285064548254013,1.2920451164245603,291.2182312011719,291.1499938964844,287.8079833984375,286.6515197753906,289.4989624023437,297.1473999023437,291.0876159667969,1.0,0.5675280094146729,0.8164582848548889,0.8164582848548889,0.2000000029802322,1.0,-3.174610137939453,2.6220531463623047,0.5525569319725037,1.903206706047058,0.0,0.0,0.0,107.57919311523438,149.0,-3039.5517578125,-0.0,2408.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.185546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0876299887895584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724032911937684e-06,0.0942229628562927,-0.0942152440547943,0.0,0.0,0.0,0.0,3.512460470199585,0.0,0.0,0.0,0.2768425941467285,4.0,0.0,1.0
11902440,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.9048091769218444,0.3037503361701965,0.2768777906894684,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.9990000128746032,0.489033430814743,0.3925029635429382,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.9990000128746032,0.4207304716110229,0.2899013459682464,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.9990000128746032,0.4440310597419739,0.3925029635429382,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.8838931322097778,0.285064548254013,1.2920451164245603,291.2182312011719,291.1499938964844,287.8079833984375,286.6515197753906,289.4989624023437,297.1473999023437,291.0876159667969,1.0,0.5675280094146729,0.8164582848548889,0.8164582848548889,0.2000000029802322,1.0,-3.174610137939453,2.6220531463623047,0.5525569319725037,1.903206706047058,0.0,0.0,0.0,107.57919311523438,149.0,-3039.5517578125,-0.0,2408.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.185546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0876299887895584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724032911937684e-06,0.0942229628562927,-0.0942152440547943,0.0,0.0,0.0,0.0,3.512460470199585,0.0,0.0,0.0,0.2768425941467285,4.0,0.0,1.0
11902500,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4312438964844,0.880460798740387,0.29271200299263,0.2696800529956817,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40142822265625,0.9990000128746032,0.4793151319026947,0.413926213979721,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40447998046875,0.9872548580169678,0.4085710346698761,0.2906614542007446,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.40142822265625,0.9990000128746032,0.4335917532444,0.4138530492782593,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43707275390625,0.8638573288917542,0.2784563601016998,1.2730326652526855,289.39605712890625,291.1499938964844,287.77655029296875,286.6311950683594,287.7781066894531,297.0778503417969,289.2850341796875,1.0,0.5743071436882019,1.0,1.0,0.0,1.0,-3.195483446121216,3.195444345474243,3.904716140823439e-05,2.470151662826538,0.0,0.0,0.0,113.53792572021484,149.0,-3835.79150390625,-0.0,2484.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,296.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0881794616580009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721653673797846e-06,0.0944111570715904,-0.094403438270092,0.0,0.0,0.0,0.0,3.518512964248657,0.0,0.0,0.0,0.2768237590789795,4.0,0.0,1.0
