time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902560,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.824401319026947,0.2794481515884399,0.2591012716293335,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74835205078125,0.9772977232933044,0.4636924564838409,0.4474221765995025,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75067138671875,0.9225143194198608,0.3939440846443176,0.2815497815608978,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.749755859375,0.9442418217658995,0.4193066358566284,0.4048725664615631,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75787353515625,0.8133276104927063,0.2692085206508636,1.2399117946624756,288.7484130859375,291.1499938964844,287.7444763183594,286.6103210449219,287.7456359863281,296.98828125,288.7191467285156,1.0,0.5785608291625977,1.0,1.0,0.0,1.0,-3.161715269088745,3.161707162857056,8.049895768635906e-06,2.4472243785858154,0.0,0.0,0.0,129.97499084472656,167.0,-2742.2890625,-0.0,2507.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,296.1752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0887103080749511,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72010662331013e-06,0.0945979282259941,-0.0945902094244957,0.0,0.0,0.0,0.0,3.52488374710083,0.0,0.0,0.0,0.2768183648586273,4.0,0.0,1.0
11902620,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.210693359375,0.73480623960495,0.2585445344448089,0.2404789328575134,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056884765625,0.8680134415626526,0.4364303648471832,0.42191943526268,296.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.824589729309082,0.3707988560199737,0.2654544413089752,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064514160156,0.8411430716514587,0.3958016037940979,0.3830379843711853,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.7284020185470581,0.2514794766902923,1.1676177978515625,288.2057189941406,291.1499938964844,287.6784973144531,286.567138671875,287.6797790527344,296.8336486816406,288.1888732910156,1.0,0.5768234133720398,1.0,1.0,0.0,1.0,-2.976109027862549,2.976101875305176,7.13096324034268e-06,2.302894115447998,0.0,0.0,0.0,168.8763427734375,155.0,-1329.802490234375,-0.0,2363.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,296.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0897177532315254,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71847044234164e-06,0.0949613973498344,-0.094953678548336,0.0,0.0,0.0,0.0,3.537899971008301,0.0,0.0,0.0,0.27683025598526,4.0,0.0,1.0
11902680,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.210693359375,0.73480623960495,0.2585445344448089,0.2404789328575134,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2056884765625,0.8680134415626526,0.4364303648471832,0.42191943526268,296.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.824589729309082,0.3707988560199737,0.2654544413089752,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064514160156,0.8411430716514587,0.3958016037940979,0.3830379843711853,296.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.7284020185470581,0.2514794766902923,1.1676177978515625,288.2057189941406,291.1499938964844,287.6784973144531,286.567138671875,287.6797790527344,296.8336486816406,288.1888732910156,1.0,0.5768234133720398,1.0,1.0,0.0,1.0,-2.976109027862549,2.976101875305176,7.13096324034268e-06,2.302894115447998,0.0,0.0,0.0,168.8763427734375,155.0,-1329.802490234375,-0.0,2363.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,296.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0897177532315254,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71847044234164e-06,0.0949613973498344,-0.094953678548336,0.0,0.0,0.0,0.0,3.537899971008301,0.0,0.0,0.0,0.27683025598526,4.0,0.0,1.0
11902740,296.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.7062277793884277,0.2458279132843017,0.2273734211921692,296.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310607910156,0.837212324142456,0.4196438789367676,0.4037845134735107,296.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.929443359375,0.7948182821273804,0.35640549659729,0.2539859712123871,296.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.8124417662620544,0.3806429803371429,0.366894781589508,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.6992453932762146,0.2383777052164077,1.1042760610580444,288.9309387207031,291.1499938964844,287.6105041503906,286.5222473144531,287.61187744140625,296.7431945800781,288.9486999511719,1.0,0.5640273690223694,1.0,1.0,0.0,1.0,-2.829163312911988,2.829156875610352,6.441810455726227e-06,2.1881206035614014,0.0,0.0,0.1253696978092193,179.07875061035156,143.0,465.1312255859375,-4548.17919921875,2157.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,300.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17098.470703125,18000.0,0.0,0.0,0.1183232739567756,0.0,0.0,0.0,0.0,1.0,0.074253536760807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904249623417854,0.1787305921316146,-0.0883056223392486,0.0,0.0001065593096427,0.0,0.0,6.644017696380615,0.0,0.0,0.0,0.2837738394737243,4.0,0.0,1.0
11902800,296.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.7062277793884277,0.2458279132843017,0.2273734211921692,296.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310607910156,0.837212324142456,0.4196438789367676,0.4037845134735107,296.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.929443359375,0.7948182821273804,0.35640549659729,0.2539859712123871,296.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9301147460937,0.8124417662620544,0.3806429803371429,0.366894781589508,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237670898437,0.6992453932762146,0.2383777052164077,1.1042760610580444,288.9309387207031,291.1499938964844,287.6105041503906,286.5222473144531,287.61187744140625,296.7431945800781,288.9486999511719,1.0,0.5640273690223694,1.0,1.0,0.0,1.0,-2.829163312911988,2.829156875610352,6.441810455726227e-06,2.1881206035614014,0.0,0.0,0.1253696978092193,179.07875061035156,143.0,465.1312255859375,-4548.17919921875,2157.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029296875,300.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17098.470703125,18000.0,0.0,0.0,0.1183232739567756,0.0,0.0,0.0,0.0,1.0,0.074253536760807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904249623417854,0.1787305921316146,-0.0883056223392486,0.0,0.0001065593096427,0.0,0.0,6.644017696380615,0.0,0.0,0.0,0.2837738394737243,4.0,0.0,1.0
11902860,296.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.7069123983383179,0.2436848878860473,0.2227589190006256,296.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427734375,0.8386406898498535,0.4155922830104828,0.3966495096683502,296.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.83319091796875,0.7965185046195984,0.3534919917583465,0.2496958822011947,296.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371887207031,0.8137438297271729,0.3767893612384796,0.3602428138256073,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.801025390625,0.6976792812347412,0.2337230145931244,1.0720911026000977,290.841796875,291.1499938964844,287.5408630371094,286.4760131835937,290.8164367675781,296.74676513671875,290.96514892578125,1.0,0.5501657724380493,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.7631070613861084,1.7518641948699951,1.0112428665161133,1.1282765865325928,0.0,0.0,0.0788968056440353,170.27874755859375,131.0,2471.513671875,-4596.62548828125,2003.8695068359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,303.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17572.080078125,18000.0,0.0,0.0,0.1259834021329879,0.0,0.0,0.0,0.0,1.0,0.0514004118740558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116478256881237,0.1986609697341919,-0.0821827054023742,0.0,0.0001134578560595,0.0,0.0,7.694606304168701,0.0,0.0,0.0,0.2903628647327423,4.0,0.0,1.0
11902920,296.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045349121094,0.7069123983383179,0.2436848878860473,0.2227589190006256,296.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427734375,0.8386406898498535,0.4155922830104828,0.3966495096683502,296.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.83319091796875,0.7965185046195984,0.3534919917583465,0.2496958822011947,296.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371887207031,0.8137438297271729,0.3767893612384796,0.3602428138256073,296.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.801025390625,0.6976792812347412,0.2337230145931244,1.0720911026000977,290.841796875,291.1499938964844,287.5408630371094,286.4760131835937,290.8164367675781,296.74676513671875,290.96514892578125,1.0,0.5501657724380493,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.7631070613861084,1.7518641948699951,1.0112428665161133,1.1282765865325928,0.0,0.0,0.0788968056440353,170.27874755859375,131.0,2471.513671875,-4596.62548828125,2003.8695068359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,303.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17572.080078125,18000.0,0.0,0.0,0.1259834021329879,0.0,0.0,0.0,0.0,1.0,0.0514004118740558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116478256881237,0.1986609697341919,-0.0821827054023742,0.0,0.0001134578560595,0.0,0.0,7.694606304168701,0.0,0.0,0.0,0.2903628647327423,4.0,0.0,1.0
11902980,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7702331542969,0.7404502034187317,0.2558108270168304,0.2294980138540268,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7842102050781,0.8758389353752136,0.4279280006885528,0.4034659266471863,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7811584472656,0.8326883912086487,0.3661079704761505,0.2550628781318664,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.78240966796875,0.8483312726020813,0.3880347013473511,0.3663147091865539,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7679443359375,0.728126049041748,0.240818977355957,1.0858440399169922,293.7839050292969,291.1499938964844,287.4700012207031,286.42877197265625,294.74853515625,296.86572265625,293.8065795898437,1.0,0.5419757962226868,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.809539318084717,0.3636721074581146,2.4458670616149902,-0.2701083123683929,0.0,0.0,0.0,146.7788848876953,119.0,3122.6865234375,-196.53668212890625,1968.8519287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,301.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19021.3046875,18000.0,0.0,0.0,0.0139018977060914,0.0,0.0,0.0,0.0,1.0,0.0532986000180244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025400950107723,0.0872209668159484,-0.0846808776259422,0.0,1.251974026672542e-05,0.0,0.0,3.430639743804932,0.0,0.0,0.0,0.2830559015274048,4.0,0.0,1.0
11903040,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7702331542969,0.7404502034187317,0.2558108270168304,0.2294980138540268,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7842102050781,0.8758389353752136,0.4279280006885528,0.4034659266471863,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7811584472656,0.8326883912086487,0.3661079704761505,0.2550628781318664,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.78240966796875,0.8483312726020813,0.3880347013473511,0.3663147091865539,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7679443359375,0.728126049041748,0.240818977355957,1.0858440399169922,293.7839050292969,291.1499938964844,287.4700012207031,286.42877197265625,294.74853515625,296.86572265625,293.8065795898437,1.0,0.5419757962226868,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.809539318084717,0.3636721074581146,2.4458670616149902,-0.2701083123683929,0.0,0.0,0.0,146.7788848876953,119.0,3122.6865234375,-196.53668212890625,1968.8519287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,301.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19021.3046875,18000.0,0.0,0.0,0.0139018977060914,0.0,0.0,0.0,0.0,1.0,0.0532986000180244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025400950107723,0.0872209668159484,-0.0846808776259422,0.0,1.251974026672542e-05,0.0,0.0,3.430639743804932,0.0,0.0,0.0,0.2830559015274048,4.0,0.0,1.0
11903100,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9498596191406,0.7692896127700806,0.2633717656135559,0.2360196411609649,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.957763671875,0.908872365951538,0.4358097910881042,0.4106204807758331,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.95574951171875,0.8626961708068848,0.3739874064922333,0.2603732347488403,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.95654296875,0.8791020512580872,0.3953240513801574,0.3728563189506531,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9485778808594,0.7534600496292114,0.2462173402309417,1.1069366931915283,293.95758056640625,291.1499938964844,287.4342346191406,286.4048767089844,294.79803466796875,296.9385681152344,293.9852905273437,1.0,0.540992021560669,0.0,0.0,1.0,1.0,-2.8655686378479004,2.1047912014182657e-05,2.8655474185943604,-0.6459865570068359,0.0,0.0,0.0,133.1013946533203,119.0,2031.579345703125,-0.0,1995.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18681.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0550713427364826,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829667598940432e-05,0.0844954773783683,-0.0844771787524223,0.0,0.0,0.0,0.0,3.261106252670288,0.0,0.0,0.0,0.2804704308509826,4.0,0.0,1.0
11903160,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2384033203125,0.7992448210716248,0.2697874307632446,0.2417361140251159,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.24444580078125,0.9455875754356384,0.4425439834594726,0.416908323764801,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.242919921875,0.8941625356674194,0.3807064294815063,0.2650180757045746,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2434997558594,0.9112326502799988,0.4015890955924988,0.3786575198173523,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2372741699219,0.7807079553604126,0.2512147724628448,1.1276087760925293,294.24432373046875,291.1499938964844,287.3983154296875,286.380859375,294.841796875,297.0061950683594,294.26519775390625,1.0,0.5408445000648499,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.91741156578064,0.3234116435050964,2.5939998626708984,-0.334406703710556,0.0,0.0,0.0,122.2593994140625,107.0,1462.3441162109375,-0.0,2025.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18443.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0566295012831687,0.0,-0.0,-0.0,0.0,0.0,0.0,8.140546924551018e-06,0.0844579488039016,-0.0844498053193092,0.0,0.0,0.0,0.0,3.218380212783813,0.0,0.0,0.0,0.2788244783878326,4.0,0.0,1.0
11903220,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134521484375,0.8514078259468079,0.2768687307834625,0.2499754726886749,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.87188720703125,0.9990000128746032,0.4499881267547607,0.4241964221000671,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822937011719,0.9590439200401306,0.3880872726440429,0.2717572748661041,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8783874511719,0.975389003753662,0.4086239337921142,0.3871824741363525,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9216003417969,0.8322921395301819,0.2580023109912872,1.1622250080108645,292.8721008300781,291.1499938964844,287.32623291015625,286.33258056640625,291.3484802246094,297.0936889648437,292.720458984375,1.0,0.5413898229598999,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.9956631660461426,1.7922080755233765,1.203455090522766,1.1162664890289309,0.0,0.0,0.0,106.9568862915039,125.0,-1735.8653564453125,-0.0,2078.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0596638694405555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.798656952218153e-06,0.0848655849695205,-0.0848577842116355,0.0,0.0,0.0,0.0,3.1891777515411377,0.0,0.0,0.0,0.2770746052265167,4.0,0.0,1.0
11903280,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9134521484375,0.8514078259468079,0.2768687307834625,0.2499754726886749,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.87188720703125,0.9990000128746032,0.4499881267547607,0.4241964221000671,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8822937011719,0.9590439200401306,0.3880872726440429,0.2717572748661041,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8783874511719,0.975389003753662,0.4086239337921142,0.3871824741363525,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9216003417969,0.8322921395301819,0.2580023109912872,1.1622250080108645,292.8721008300781,291.1499938964844,287.32623291015625,286.33258056640625,291.3484802246094,297.0936889648437,292.720458984375,1.0,0.5413898229598999,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.9956631660461426,1.7922080755233765,1.203455090522766,1.1162664890289309,0.0,0.0,0.0,106.9568862915039,125.0,-1735.8653564453125,-0.0,2078.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0596638694405555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.798656952218153e-06,0.0848655849695205,-0.0848577842116355,0.0,0.0,0.0,0.0,3.1891777515411377,0.0,0.0,0.0,0.2770746052265167,4.0,0.0,1.0
11903340,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.8024274706840515,0.2605625987052917,0.2415981888771057,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166076660156,0.9493574500083924,0.4320485889911651,0.4162886142730713,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1273498535156,0.897243857383728,0.3701080083847046,0.2644482553005218,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231994628906,0.9152016639709472,0.3922955393791199,0.3784171938896179,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.7878318428993225,0.2486447691917419,1.1439530849456787,289.116943359375,291.1499938964844,287.2541809082031,286.2843017578125,287.2561340332031,297.0079345703125,288.9886779785156,1.0,0.5438902378082275,1.0,1.0,0.0,1.0,-2.938091993331909,2.938059091567993,3.297715011285618e-05,2.2717416286468506,0.0,0.0,0.0,122.4922866821289,143.0,-4024.379150390625,-0.0,2061.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0625532642006874,0.0,-0.0,-0.0,0.0,0.0,0.0,7.750791155558545e-06,0.0855671092867851,-0.0855593606829643,0.0,0.0,0.0,0.0,3.1963536739349365,0.0,0.0,0.0,0.2763710021972656,4.0,0.0,1.0
11903400,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1596374511719,0.8024274706840515,0.2605625987052917,0.2415981888771057,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166076660156,0.9493574500083924,0.4320485889911651,0.4162886142730713,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1273498535156,0.897243857383728,0.3701080083847046,0.2644482553005218,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1231994628906,0.9152016639709472,0.3922955393791199,0.3784171938896179,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.7878318428993225,0.2486447691917419,1.1439530849456787,289.116943359375,291.1499938964844,287.2541809082031,286.2843017578125,287.2561340332031,297.0079345703125,288.9886779785156,1.0,0.5438902378082275,1.0,1.0,0.0,1.0,-2.938091993331909,2.938059091567993,3.297715011285618e-05,2.2717416286468506,0.0,0.0,0.0,122.4922866821289,143.0,-4024.379150390625,-0.0,2061.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.17950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.583984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0625532642006874,0.0,-0.0,-0.0,0.0,0.0,0.0,7.750791155558545e-06,0.0855671092867851,-0.0855593606829643,0.0,0.0,0.0,0.0,3.1963536739349365,0.0,0.0,0.0,0.2763710021972656,4.0,0.0,1.0
11903460,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735168457031,0.7234621644020081,0.2365695387125015,0.2212570011615753,296.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.8566021919250488,0.4049259424209595,0.392249584197998,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678405761719,0.8146396279335022,0.3438969850540161,0.2471266835927963,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.8308401703834534,0.3671160638332367,0.3563187718391418,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740661621094,0.7167648673057556,0.230374127626419,1.073150634765625,288.0660705566406,291.1499938964844,287.1824951171875,286.2363586425781,287.2446594238281,296.8459777832031,288.04229736328125,1.0,0.5385086536407471,1.0,1.0,0.0865417346358299,1.0,-2.7496652603149414,2.730377197265625,0.0192881729453802,2.108448982238769,0.0,0.0,0.0,153.21563720703125,131.0,-2004.6597900390625,-0.0,1905.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0652800872921943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730209290457424e-06,0.0863697752356529,-0.0863620415329933,0.0,0.0,0.0,0.0,3.218231439590454,0.0,0.0,0.0,0.2761189043521881,4.0,0.0,1.0
11903520,296.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735168457031,0.7234621644020081,0.2365695387125015,0.2212570011615753,296.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0659484863281,0.8566021919250488,0.4049259424209595,0.392249584197998,296.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0678405761719,0.8146396279335022,0.3438969850540161,0.2471266835927963,296.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0670471191406,0.8308401703834534,0.3671160638332367,0.3563187718391418,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740661621094,0.7167648673057556,0.230374127626419,1.073150634765625,288.0660705566406,291.1499938964844,287.1824951171875,286.2363586425781,287.2446594238281,296.8459777832031,288.04229736328125,1.0,0.5385086536407471,1.0,1.0,0.0865417346358299,1.0,-2.7496652603149414,2.730377197265625,0.0192881729453802,2.108448982238769,0.0,0.0,0.0,153.21563720703125,131.0,-2004.6597900390625,-0.0,1905.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,301.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0652800872921943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730209290457424e-06,0.0863697752356529,-0.0863620415329933,0.0,0.0,0.0,0.0,3.218231439590454,0.0,0.0,0.0,0.2761189043521881,4.0,0.0,1.0
11903580,296.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.6935839056968689,0.2235454320907592,0.206846222281456,296.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3241271972656,0.8288313150405884,0.3891420364379883,0.3742727935314178,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.7852254509925842,0.3293280303478241,0.2346888929605484,296.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3219299316406,0.8031381964683533,0.3520642518997192,0.3393502533435821,296.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30743408203125,0.687419593334198,0.2174227237701416,1.0076717138290403,289.3236999511719,291.1499938964844,287.11163330078125,286.1891174316406,288.2354431152344,296.7550964355469,289.36871337890625,1.0,0.5232945084571838,1.0,1.0,0.1730834692716598,1.0,-2.596625328063965,2.290956974029541,0.305668443441391,1.7035497426986694,0.0,0.0,0.0923821628093719,159.9475860595703,119.0,782.194091796875,-4302.3056640625,1706.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,300.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17260.12890625,18000.0,0.0,0.0,0.1140563637018203,0.0,0.0,0.0,0.0,1.0,0.0496903657913208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868870764970779,0.1674249917268753,-0.0805379152297973,0.0,0.0001027166290441,0.0,0.0,6.2487335205078125,0.0,0.0,0.0,0.2832962870597839,4.0,0.0,1.0
11903640,296.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.30841064453125,0.6935839056968689,0.2235454320907592,0.206846222281456,296.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3241271972656,0.8288313150405884,0.3891420364379883,0.3742727935314178,296.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3203125,0.7852254509925842,0.3293280303478241,0.2346888929605484,296.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3219299316406,0.8031381964683533,0.3520642518997192,0.3393502533435821,296.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.30743408203125,0.687419593334198,0.2174227237701416,1.0076717138290403,289.3236999511719,291.1499938964844,287.11163330078125,286.1891174316406,288.2354431152344,296.7550964355469,289.36871337890625,1.0,0.5232945084571838,1.0,1.0,0.1730834692716598,1.0,-2.596625328063965,2.290956974029541,0.305668443441391,1.7035497426986694,0.0,0.0,0.0923821628093719,159.9475860595703,119.0,782.194091796875,-4302.3056640625,1706.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,300.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17260.12890625,18000.0,0.0,0.0,0.1140563637018203,0.0,0.0,0.0,0.0,1.0,0.0496903657913208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868870764970779,0.1674249917268753,-0.0805379152297973,0.0,0.0001027166290441,0.0,0.0,6.2487335205078125,0.0,0.0,0.0,0.2832962870597839,4.0,0.0,1.0
11903700,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7182006835937,0.6936700344085693,0.2214210629463195,0.204000174999237,296.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7309875488281,0.8297873139381409,0.3861671388149261,0.3703661262989044,296.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7278137207031,0.7861089706420898,0.3267712295055389,0.2321401238441467,296.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7291259765625,0.8039047718048096,0.3490910828113556,0.335498183965683,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7173156738281,0.6864253282546997,0.2143137454986572,0.9894334077835084,289.73052978515625,291.1499938964844,287.0766296386719,286.16583251953125,288.54217529296875,296.7482604980469,289.77105712890625,1.0,0.5156670212745667,1.0,1.0,0.2163543403148651,1.0,-2.558871030807495,2.167500734329224,0.3913702964782715,1.5884853601455688,0.0,0.0,0.1460683792829513,155.3548126220703,119.0,946.866943359375,-4718.28173828125,1632.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,301.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17284.779296875,18000.0,0.0,0.0,0.1197183430194854,0.0,0.0,0.0,0.0,1.0,0.0407261364161968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047285422682762,0.1827705353498459,-0.0780419930815696,0.0,0.0001078156856237,0.0,0.0,6.904721260070801,0.0,0.0,0.0,0.2861981987953186,4.0,0.0,1.0
11903760,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4368591308594,0.6976516842842102,0.2205901443958282,0.2023909091949463,296.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4704284667969,0.8343247175216675,0.3847042918205261,0.3679679036140442,296.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46209716796875,0.7908229827880859,0.3256120979785919,0.2306177765130996,296.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.8084849715232849,0.3475534915924072,0.3330733478069305,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43414306640625,0.689233660697937,0.2124763578176498,0.9770840406417848,290.4690856933594,291.1499938964844,287.0419921875,286.14288330078125,289.95294189453125,296.754638671875,290.5768127441406,1.0,0.5083329677581787,0.800000011920929,0.800000011920929,0.3730834722518921,1.0,-2.534449815750122,1.7564030885696411,0.7780466079711914,1.183868408203125,0.0,0.0,0.1222786679863929,149.08203125,107.0,1678.541015625,-4718.07568359375,1570.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,303.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17427.44921875,18000.0,0.0,0.0,0.1218515187501907,0.0,0.0,0.0,0.0,1.0,0.0308761689811944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160715147852897,0.1916063725948333,-0.0755348578095436,0.0,0.0001097367712645,0.0,0.0,7.344415187835693,0.0,0.0,0.0,0.288665622472763,4.0,0.0,1.0
11903820,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.660400390625,0.7225223183631897,0.2258521318435669,0.2043421268463134,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6961975097656,0.8609876036643982,0.3897257447242737,0.3694737553596496,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6875,0.8178064227104187,0.3309188783168793,0.2320044040679931,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.69097900390625,0.8336848616600037,0.3518912494182586,0.3341022729873657,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6563415527344,0.7118242383003235,0.2146413624286651,0.9745274782180786,292.69464111328125,291.1499938964844,286.9739990234375,286.0979919433594,293.54962158203125,296.8240051269531,292.8007507324219,1.0,0.4964996874332428,0.4000000059604645,0.4000000059604645,0.686541736125946,1.0,-2.5383520126342773,0.8203219175338745,1.7180302143096924,0.2475669384002685,0.0,0.0,0.0,130.6085662841797,95.0,2657.6455078125,-1625.746337890625,1496.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,301.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18902.6328125,18000.0,0.0,0.0,0.055897306650877,0.0,0.0,0.0,0.0,1.0,0.0284655205905437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228019449859857,0.0996070578694343,-0.0768051147460937,0.0,5.033987326896749e-05,0.0,0.0,3.921748638153076,0.0,0.0,0.0,0.2839384078979492,4.0,0.0,1.0
11903880,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.660400390625,0.7225223183631897,0.2258521318435669,0.2043421268463134,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6961975097656,0.8609876036643982,0.3897257447242737,0.3694737553596496,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6875,0.8178064227104187,0.3309188783168793,0.2320044040679931,296.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.69097900390625,0.8336848616600037,0.3518912494182586,0.3341022729873657,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6563415527344,0.7118242383003235,0.2146413624286651,0.9745274782180786,292.69464111328125,291.1499938964844,286.9739990234375,286.0979919433594,293.54962158203125,296.8240051269531,292.8007507324219,1.0,0.4964996874332428,0.4000000059604645,0.4000000059604645,0.686541736125946,1.0,-2.5383520126342773,0.8203219175338745,1.7180302143096924,0.2475669384002685,0.0,0.0,0.0,130.6085662841797,95.0,2657.6455078125,-1625.746337890625,1496.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,301.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18902.6328125,18000.0,0.0,0.0,0.055897306650877,0.0,0.0,0.0,0.0,1.0,0.0284655205905437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228019449859857,0.0996070578694343,-0.0768051147460937,0.0,5.033987326896749e-05,0.0,0.0,3.921748638153076,0.0,0.0,0.0,0.2839384078979492,4.0,0.0,1.0
11903940,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8866271972656,0.7702847719192505,0.2364200055599212,0.2122867256402969,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8954162597656,0.9183147549629213,0.4007311761379242,0.3781372308731079,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8932800292969,0.8690376281738281,0.3419866561889648,0.2384755164384842,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.89410400390625,0.8860364556312561,0.3619142472743988,0.3418605625629425,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.88531494140625,0.7551572918891907,0.2218924462795257,0.9987136125564576,293.8950500488281,291.1499938964844,286.90802001953125,286.05487060546875,294.6778869628906,296.9364013671875,293.9230651855469,1.0,0.4901755154132843,0.0,0.0,1.0,1.0,-2.604433059692383,1.745831104926765e-05,2.6044156551361084,-0.5870761871337891,0.0,0.0,0.0,108.07817840576172,83.0,1703.6307373046875,-0.0,1489.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,300.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18506.2421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0346939973533153,0.0,-0.0,-0.0,0.0,0.0,0.0,8.967552275862545e-06,0.0776466429233551,-0.0776376724243164,0.0,0.0,0.0,0.0,2.966049194335937,0.0,0.0,0.0,0.2785634696483612,4.0,0.0,1.0
11904000,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8866271972656,0.7702847719192505,0.2364200055599212,0.2122867256402969,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8954162597656,0.9183147549629213,0.4007311761379242,0.3781372308731079,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8932800292969,0.8690376281738281,0.3419866561889648,0.2384755164384842,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.89410400390625,0.8860364556312561,0.3619142472743988,0.3418605625629425,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.88531494140625,0.7551572918891907,0.2218924462795257,0.9987136125564576,293.8950500488281,291.1499938964844,286.90802001953125,286.05487060546875,294.6778869628906,296.9364013671875,293.9230651855469,1.0,0.4901755154132843,0.0,0.0,1.0,1.0,-2.604433059692383,1.745831104926765e-05,2.6044156551361084,-0.5870761871337891,0.0,0.0,0.0,108.07817840576172,83.0,1703.6307373046875,-0.0,1489.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,300.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18506.2421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0346939973533153,0.0,-0.0,-0.0,0.0,0.0,0.0,8.967552275862545e-06,0.0776466429233551,-0.0776376724243164,0.0,0.0,0.0,0.0,2.966049194335937,0.0,0.0,0.0,0.2785634696483612,4.0,0.0,1.0
11904060,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2757568359375,0.8307064175605774,0.2451665848493576,0.2199350148439407,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2688293457031,0.9892166256904602,0.4098954200744629,0.3865604996681213,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2709045410156,0.9399758577346802,0.3512226343154907,0.2447519898414611,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2701721191406,0.9586662650108336,0.370361715555191,0.3495486676692962,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.276611328125,0.8134366869926453,0.2289295196533203,1.0274171829223633,294.2691345214844,291.1499938964844,286.8445129394531,286.0137634277344,293.850341796875,297.0339050292969,294.2207946777344,1.0,0.4868448078632355,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6750314235687256,0.8662320375442505,1.808799386024475,0.2626303732395172,0.0,0.0,0.0,90.24166107177734,86.0,526.083740234375,-0.0,1502.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,300.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18209.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0390339531004428,0.0,-0.0,-0.0,0.0,0.0,0.0,7.809879207343329e-06,0.0783394649624824,-0.0783316567540168,0.0,0.0,0.0,0.0,2.9451606273651123,0.0,0.0,0.0,0.2765770554542541,4.0,0.0,1.0
11904120,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2757568359375,0.8307064175605774,0.2451665848493576,0.2199350148439407,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2688293457031,0.9892166256904602,0.4098954200744629,0.3865604996681213,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2709045410156,0.9399758577346802,0.3512226343154907,0.2447519898414611,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2701721191406,0.9586662650108336,0.370361715555191,0.3495486676692962,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.276611328125,0.8134366869926453,0.2289295196533203,1.0274171829223633,294.2691345214844,291.1499938964844,286.8445129394531,286.0137634277344,293.850341796875,297.0339050292969,294.2207946777344,1.0,0.4868448078632355,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6750314235687256,0.8662320375442505,1.808799386024475,0.2626303732395172,0.0,0.0,0.0,90.24166107177734,86.0,526.083740234375,-0.0,1502.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773986816406,300.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18209.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0390339531004428,0.0,-0.0,-0.0,0.0,0.0,0.0,7.809879207343329e-06,0.0783394649624824,-0.0783316567540168,0.0,0.0,0.0,0.0,2.9451606273651123,0.0,0.0,0.0,0.2765770554542541,4.0,0.0,1.0
11904180,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.8413718938827515,0.2404428124427795,0.2202446609735489,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.9990079998970032,0.4044942259788513,0.3864894807338714,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8536376953125,0.95393306016922,0.345674991607666,0.2447933554649353,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8488464355469,0.9715311527252196,0.3653245568275451,0.3496211767196655,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017028808594,0.8255366086959839,0.2273437529802322,1.0352108478546145,290.84210205078125,291.1499938964844,286.7838134765625,285.97509765625,288.528564453125,297.03350830078125,290.6659240722656,1.0,0.4867236614227295,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.685041666030884,2.250868797302246,0.4341727495193481,1.6433944702148438,0.0,0.0,0.0,87.79338073730469,104.0,-3457.888671875,-0.0,1505.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,300.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.111328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0431693084537982,0.0,-0.0,-0.0,0.0,0.0,0.0,7.754449143249076e-06,0.0793377086520195,-0.0793299525976181,0.0,0.0,0.0,0.0,2.962362766265869,0.0,0.0,0.0,0.2757894396781921,4.0,0.0,1.0
11904240,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.8413718938827515,0.2404428124427795,0.2202446609735489,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.9990079998970032,0.4044942259788513,0.3864894807338714,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8536376953125,0.95393306016922,0.345674991607666,0.2447933554649353,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8488464355469,0.9715311527252196,0.3653245568275451,0.3496211767196655,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9017028808594,0.8255366086959839,0.2273437529802322,1.0352108478546145,290.84210205078125,291.1499938964844,286.7838134765625,285.97509765625,288.528564453125,297.03350830078125,290.6659240722656,1.0,0.4867236614227295,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.685041666030884,2.250868797302246,0.4341727495193481,1.6433944702148438,0.0,0.0,0.0,87.79338073730469,104.0,-3457.888671875,-0.0,1505.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,300.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18082.111328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0431693084537982,0.0,-0.0,-0.0,0.0,0.0,0.0,7.754449143249076e-06,0.0793377086520195,-0.0793299525976181,0.0,0.0,0.0,0.0,2.962362766265869,0.0,0.0,0.0,0.2757894396781921,4.0,0.0,1.0
11904300,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9829406738281,0.7997406125068665,0.2298575341701507,0.2134377360343933,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9303894042969,0.9559970498085022,0.3924693763256073,0.3785679042339325,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.9010327458381652,0.3339032232761383,0.2388327717781067,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383544921875,0.9200072288513184,0.3544021546840668,0.3422337472438812,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98974609375,0.7865036129951477,0.2204781323671341,1.0155420303344729,288.93194580078125,291.1499938964844,286.75469970703125,285.956787109375,286.7565002441406,296.9731750488281,288.7811584472656,1.0,0.4860721230506897,1.0,1.0,0.0,1.0,-2.6276676654815674,2.627641201019287,2.64041664195247e-05,2.0326826572418213,0.0,0.0,0.0,97.74932098388672,104.0,-4160.17138671875,-0.0,1473.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,300.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0451539307832717,0.0,-0.0,-0.0,0.0,0.0,0.0,7.740228284092154e-06,0.0798826590180397,-0.0798749178647995,0.0,0.0,0.0,0.0,2.977508783340454,0.0,0.0,0.0,0.2756133675575256,4.0,0.0,1.0
11904360,296.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513671875,0.750881552696228,0.2175045311450958,0.203494906425476,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1368713378906,0.8966242671012878,0.3783054053783417,0.3665976524353027,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1404113769531,0.849166750907898,0.3202412128448486,0.2302355766296386,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8663217425346375,0.3413855135440826,0.3313393592834472,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15264892578125,0.7427396774291992,0.2114206403493881,0.98218435049057,288.1373291015625,291.1499938964844,286.7264099121094,285.939208984375,286.7365417480469,296.892822265625,288.0926208496094,1.0,0.4837101101875305,1.0,1.0,0.0640065297484397,1.0,-2.537864446640014,2.535118818283081,0.0027455575764179,1.9607528448104856,0.0,0.0,0.0,111.41072082519533,107.0,-3041.3369140625,-0.0,1415.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17742919921875,300.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.212890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0470822677016258,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730905963398982e-06,0.0804390013217926,-0.080431267619133,0.0,0.0,0.0,0.0,2.9948973655700684,0.0,0.0,0.0,0.2755182683467865,4.0,0.0,1.0
11904420,296.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.788818359375,0.695860743522644,0.1994569152593612,0.1856837421655655,296.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8446044921875,0.8377052545547485,0.3567416369915008,0.3444680571556091,296.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.7929396629333496,0.3000762462615967,0.2147829681634903,296.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8370056152344,0.8110942244529724,0.321200430393219,0.3108198344707489,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7861633300781,0.6910814046859741,0.1955267488956451,0.909744143486023,288.8422241210937,291.1499938964844,286.67266845703125,285.9064025878906,287.9056396484375,296.7670593261719,288.9775695800781,1.0,0.4727701246738434,1.0,1.0,0.1920195817947387,1.0,-2.359572172164917,2.0663001537323,0.2932720184326172,1.532459378242493,0.0,0.0,0.0474854782223701,128.07440185546875,95.0,540.5621337890625,-4126.26806640625,1263.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401062011719,300.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17119.37890625,18000.0,0.0,0.0,0.0982547998428344,0.0,0.0,0.0,0.0,1.0,0.0385753288865089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796920210123062,0.1564083695411682,-0.0767163559794426,0.0,8.848609286360443e-05,0.0,0.0,5.759642601013184,0.0,0.0,0.0,0.2806783616542816,4.0,0.0,1.0
